time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080148071050643,-2435.72119140625,304.1576538085937,0.6171689629554749,0.1674181967973709,0.1556927263736724,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301646932959,-805.4560546875,303.8960876464844,0.3761329352855682,0.050000000745058,0.0526032596826553,293.22821044921875,297.1499938964844,293.1499938964844,0.4075944125652313,-5439.4345703125,304.1631164550781,0.8740460872650146,0.492948442697525,0.3475444614887237,293.2875671386719,297.1499938964844,293.1499938964844,0.5824260115623474,-9727.466796875,304.1716003417969,0.9663265347480774,0.6533448100090027,0.6211158037185669,293.1711730957031,297.1499938964844,293.1499938964844,0.0238918475806713,-4751.64453125,304.1527099609375,0.4146983325481415,0.0620205774903297,0.303843230009079,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,292.27606201171875,291.2103271484375,1.0,0.4256477355957031,0.6525159478187561,0.6525159478187561,1.0,1.0,-1.777333378791809,0.7362124919891357,1.0411208868026731,0.3285192549228668,0.0,0.0,0.7867122292518616,152.1239471435547,127.0,12.765750885009766,-21529.140625,778.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176025390625,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,26878.876953125,25560.0,0.0,0.0,0.4991581439971924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278267502784729,1.2782834768295288,-1.600090035935864e-05,0.0,0.0005065820296294,0.0,0.0,261.2752990722656,0.0,0.0,0.0,0.7110204696655273,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075086370110511,-2426.839111328125,304.1571655273437,0.6202475428581238,0.1668156087398529,0.1549453735351562,293.3382263183594,297.1499938964844,293.1499938964844,0.0151037024334073,-800.3007202148438,303.8493957519531,0.3797377645969391,0.050000000745058,0.0523983836174011,293.22760009765625,297.1499938964844,293.1499938964844,0.4069672226905823,-5433.48193359375,304.161865234375,0.8793904185295105,0.4920772612094879,0.346783846616745,293.286376953125,297.1499938964844,293.1499938964844,0.58116614818573,-9712.2734375,304.169921875,0.971894383430481,0.6518351435661316,0.6194860935211182,293.1705627441406,297.1499938964844,293.1499938964844,0.023672292008996,-4731.4775390625,304.1526184082031,0.4174700379371643,0.0618730001151561,0.3021942675113678,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,292.2767028808594,291.1932983398437,1.0,0.4207336902618408,0.6544166803359985,0.6544166803359985,1.0,1.0,-1.771340012550354,0.734406590461731,1.0369333028793335,0.3279370963573456,0.0,0.0,0.7848911881446838,146.8003692626953,115.0,-16.80710792541504,-21381.525390625,758.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,309.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,26003.78515625,25560.0,0.0,0.0,0.4970741868019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483034133911133,1.2483186721801758,-1.5343272025347687e-05,0.0,0.0005044671124778,0.0,0.0,244.2762451171875,0.0,0.0,0.0,0.7099069952964783,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062679812312126,-2404.3095703125,304.1568603515625,0.6270983815193176,0.1656841337680816,0.1535095125436782,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034453064203,-787.7417602539062,303.7522888183594,0.3877088725566864,0.050000000745058,0.0519782565534114,293.2263488769531,297.1499938964844,293.1499938964844,0.4047187566757202,-5409.95751953125,304.1617126464844,0.8914272785186768,0.4903658330440521,0.3452835083007812,293.283935546875,297.1499938964844,293.1499938964844,0.5773062705993652,-9662.0625,304.1697998046875,0.9834569096565248,0.648873507976532,0.6162843108177185,293.1693420410156,297.1499938964844,293.1499938964844,0.0231508892029523,-4680.341796875,304.1526184082031,0.4240287244319916,0.0615943446755409,0.2989264130592346,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,292.2783203125,291.1947631835937,1.0,0.4105289280414581,0.6582669615745544,0.6582669615745544,1.0,1.0,-1.759541630744934,0.7308511137962341,1.0286904573440552,0.3267871439456939,0.0,0.0,0.7795231938362122,135.8965301513672,103.0,0.2157171815633773,-21273.48828125,716.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.142578125,25560.0,0.0,0.0,0.4927543699741363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318482398986816,1.231863260269165,-1.5040571270219516e-05,0.0,0.0005000830278731,0.0,0.0,235.8498687744141,0.0,0.0,0.0,0.701930046081543,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062679812312126,-2404.3095703125,304.1568603515625,0.6270983815193176,0.1656841337680816,0.1535095125436782,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034453064203,-787.7417602539062,303.7522888183594,0.3877088725566864,0.050000000745058,0.0519782565534114,293.2263488769531,297.1499938964844,293.1499938964844,0.4047187566757202,-5409.95751953125,304.1617126464844,0.8914272785186768,0.4903658330440521,0.3452835083007812,293.283935546875,297.1499938964844,293.1499938964844,0.5773062705993652,-9662.0625,304.1697998046875,0.9834569096565248,0.648873507976532,0.6162843108177185,293.1693420410156,297.1499938964844,293.1499938964844,0.0231508892029523,-4680.341796875,304.1526184082031,0.4240287244319916,0.0615943446755409,0.2989264130592346,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,292.2783203125,291.1947631835937,1.0,0.4105289280414581,0.6582669615745544,0.6582669615745544,1.0,1.0,-1.759541630744934,0.7308511137962341,1.0286904573440552,0.3267871439456939,0.0,0.0,0.7795231938362122,135.8965301513672,103.0,0.2157171815633773,-21273.48828125,716.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.142578125,25560.0,0.0,0.0,0.4927543699741363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318482398986816,1.231863260269165,-1.5040571270219516e-05,0.0,0.0005000830278731,0.0,0.0,235.8498687744141,0.0,0.0,0.0,0.701930046081543,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050395891070365,-2381.85302734375,304.1566162109375,0.6351034045219421,0.1646432280540466,0.1521484404802322,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000766307115,-774.474609375,303.6503295898437,0.396123319864273,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022659063339233,-5384.11181640625,304.1618957519531,0.905368983745575,0.4886665344238281,0.3437871634960174,293.2816467285156,297.1499938964844,293.1499938964844,0.5731791257858276,-9608.05078125,304.1700744628906,0.9951887130737304,0.6459445357322693,0.6131080985069275,293.1682434082031,297.1499938964844,293.1499938964844,0.0226265545934438,-4627.72802734375,304.1526184082031,0.432231456041336,0.061332669109106,0.2957018911838531,291.2002868652344,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,292.2803955078125,291.2005310058594,1.0,0.399893045425415,0.6621909737586975,0.6621909737586975,1.0,1.0,-1.747910976409912,0.727336049079895,1.0205748081207275,0.325639396905899,0.0,0.0,0.7723583579063416,124.78907012939452,91.0,4.943362712860107,-21142.4140625,674.4373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,309.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25759.26953125,24480.0,0.0,0.0,0.4884043633937835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213876724243164,1.2138915061950684,-1.4773242583032696e-05,0.0,0.0004956683260388,0.0,0.0,227.52932739257807,0.0,0.0,0.0,0.6786928176879883,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050395891070365,-2381.85302734375,304.1566162109375,0.6351034045219421,0.1646432280540466,0.1521484404802322,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000766307115,-774.474609375,303.6503295898437,0.396123319864273,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022659063339233,-5384.11181640625,304.1618957519531,0.905368983745575,0.4886665344238281,0.3437871634960174,293.2816467285156,297.1499938964844,293.1499938964844,0.5731791257858276,-9608.05078125,304.1700744628906,0.9951887130737304,0.6459445357322693,0.6131080985069275,293.1682434082031,297.1499938964844,293.1499938964844,0.0226265545934438,-4627.72802734375,304.1526184082031,0.432231456041336,0.061332669109106,0.2957018911838531,291.2002868652344,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,292.2803955078125,291.2005310058594,1.0,0.399893045425415,0.6621909737586975,0.6621909737586975,1.0,1.0,-1.747910976409912,0.727336049079895,1.0205748081207275,0.325639396905899,0.0,0.0,0.7723583579063416,124.78907012939452,91.0,4.943362712860107,-21142.4140625,674.4373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,309.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25759.26953125,24480.0,0.0,0.0,0.4884043633937835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213876724243164,1.2138915061950684,-1.4773242583032696e-05,0.0,0.0004956683260388,0.0,0.0,227.52932739257807,0.0,0.0,0.0,0.6786928176879883,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041064336895942,-2365.061767578125,304.156005859375,0.6430153846740723,0.163720890879631,0.1509424597024917,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615186929702,-763.0419921875,303.5433349609375,0.4032773971557617,0.050000000745058,0.051181461662054,293.2238464355469,297.1499938964844,293.1499938964844,0.4005527794361114,-5366.54931640625,304.1609191894531,0.9199185967445374,0.4870353639125824,0.3423720300197601,293.2723693847656,297.1499938964844,293.1499938964844,0.556877076625824,-9379.4326171875,304.1922607421875,0.9990000128746032,0.6444425582885742,0.5969247817993164,293.1669311523437,297.1499938964844,293.1499938964844,0.0222308300435543,-4588.74560546875,304.15240478515625,0.4408273100852966,0.0611304715275764,0.2929432690143585,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,292.2801818847656,291.18994140625,1.0,0.3883531987667084,0.6668673157691956,0.6668673157691956,1.0,1.0,-1.721562743186951,0.7172940969467163,1.0042686462402344,0.3212486207485199,0.0,0.0,0.7690314650535583,114.88948822021484,79.0,7.428391933441162,-20836.4609375,626.3121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1936950683594,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.380859375,24480.0,0.0,0.0,0.4836054444313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798371076583862,1.1798511743545532,-1.4037624168850016e-05,0.0,0.0004907980328425,0.0,0.0,209.7893524169922,0.0,0.0,0.0,0.6752977967262268,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041064336895942,-2365.061767578125,304.156005859375,0.6430153846740723,0.163720890879631,0.1509424597024917,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615186929702,-763.0419921875,303.5433349609375,0.4032773971557617,0.050000000745058,0.051181461662054,293.2238464355469,297.1499938964844,293.1499938964844,0.4005527794361114,-5366.54931640625,304.1609191894531,0.9199185967445374,0.4870353639125824,0.3423720300197601,293.2723693847656,297.1499938964844,293.1499938964844,0.556877076625824,-9379.4326171875,304.1922607421875,0.9990000128746032,0.6444425582885742,0.5969247817993164,293.1669311523437,297.1499938964844,293.1499938964844,0.0222308300435543,-4588.74560546875,304.15240478515625,0.4408273100852966,0.0611304715275764,0.2929432690143585,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,292.2801818847656,291.18994140625,1.0,0.3883531987667084,0.6668673157691956,0.6668673157691956,1.0,1.0,-1.721562743186951,0.7172940969467163,1.0042686462402344,0.3212486207485199,0.0,0.0,0.7690314650535583,114.88948822021484,79.0,7.428391933441162,-20836.4609375,626.3121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1936950683594,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.380859375,24480.0,0.0,0.0,0.4836054444313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798371076583862,1.1798511743545532,-1.4037624168850016e-05,0.0,0.0004907980328425,0.0,0.0,209.7893524169922,0.0,0.0,0.0,0.6752977967262268,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026817932724952,-2338.11474609375,304.1563720703125,0.6515811681747437,0.1628464311361313,0.1498281955718994,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649579852819,-748.0492553710938,303.435546875,0.410522848367691,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966591358184814,-5324.107421875,304.16375732421875,0.9356510639190674,0.4853658974170685,0.3409774303436279,293.2364807128906,297.1499938964844,293.1499938964844,0.5249674916267395,-8932.939453125,304.23114013671875,0.9990000128746032,0.6485633850097656,0.569114625453949,293.16534423828125,297.1499938964844,293.1499938964844,0.0217490829527378,-4535.59228515625,304.15240478515625,0.4507132172584533,0.0610234402120113,0.2907338440418243,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,292.2715759277344,291.2429504394531,1.0,0.3754598796367645,0.6722420454025269,0.6722420454025269,1.0,1.0,-1.6821293830871582,0.7015155553817749,0.9806138277053832,0.3136337697505951,0.0,0.0,0.7536662220954895,105.39073944091795,67.0,53.978885650634766,-20480.40234375,571.9171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3073425292969,310.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24840.40234375,24480.0,0.0,0.0,0.4780833423137665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512444019317627,1.151258111000061,-1.3665904589288402e-05,0.0,0.0004851938283536,0.0,0.0,198.03860473632807,0.0,0.0,0.0,0.6621040105819702,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026817932724952,-2338.11474609375,304.1563720703125,0.6515811681747437,0.1628464311361313,0.1498281955718994,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649579852819,-748.0492553710938,303.435546875,0.410522848367691,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966591358184814,-5324.107421875,304.16375732421875,0.9356510639190674,0.4853658974170685,0.3409774303436279,293.2364807128906,297.1499938964844,293.1499938964844,0.5249674916267395,-8932.939453125,304.23114013671875,0.9990000128746032,0.6485633850097656,0.569114625453949,293.16534423828125,297.1499938964844,293.1499938964844,0.0217490829527378,-4535.59228515625,304.15240478515625,0.4507132172584533,0.0610234402120113,0.2907338440418243,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,292.2715759277344,291.2429504394531,1.0,0.3754598796367645,0.6722420454025269,0.6722420454025269,1.0,1.0,-1.6821293830871582,0.7015155553817749,0.9806138277053832,0.3136337697505951,0.0,0.0,0.7536662220954895,105.39073944091795,67.0,53.978885650634766,-20480.40234375,571.9171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3073425292969,310.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24840.40234375,24480.0,0.0,0.0,0.4780833423137665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512444019317627,1.151258111000061,-1.3665904589288402e-05,0.0,0.0004851938283536,0.0,0.0,198.03860473632807,0.0,0.0,0.0,0.6621040105819702,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019938215613365,-2325.099365234375,304.1564636230469,0.6566183567047119,0.162430077791214,0.1492796093225479,293.39141845703125,297.1499938964844,293.1499938964844,0.012921979650855,-740.5209350585938,303.3802490234375,0.4147309362888336,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947293758392334,-5303.19482421875,304.1647644042969,0.944444179534912,0.4845236837863922,0.3402644395828247,293.2107849121094,297.1499938964844,293.1499938964844,0.5077443718910217,-8693.22265625,304.2476501464844,0.9990000128746032,0.6525154113769531,0.5541960597038269,293.1644287109375,297.1499938964844,293.1499938964844,0.021538071334362,-4511.9501953125,304.15234375,0.4567233324050903,0.0610099360346794,0.289775937795639,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,292.2671813964844,291.2676086425781,1.0,0.3686210513114929,0.6751194000244141,0.6751194000244141,1.0,1.0,-1.661341428756714,0.693168044090271,0.9681733846664428,0.3095799386501312,0.0,0.0,0.7435562610626221,100.48268127441406,67.0,60.72867202758789,-20268.29296875,544.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856506347656,310.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,24936.11328125,23400.0,0.0,0.0,0.4749090075492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293206214904783,1.1293339729309082,-1.3383932127908338e-05,0.0,0.0004819722671527,0.0,0.0,189.3294982910156,0.0,0.0,0.0,0.6372529864311218,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015081703662872,-2316.17333984375,304.1561584472656,0.6622301936149597,0.1620334684848785,0.1487446576356887,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059528604149,-734.160400390625,303.32281494140625,0.4194693267345428,0.050000000745058,0.0504838302731514,293.2220153808594,297.1499938964844,293.1499938964844,0.3935224413871765,-5290.640625,304.16424560546875,0.9537050127983092,0.4836915731430053,0.3395520746707916,293.1803894042969,297.1499938964844,293.1499938964844,0.4906364679336548,-8455.8330078125,304.2609558105469,0.9990000128746032,0.6577085852622986,0.5386372804641724,293.1634826660156,297.1499938964844,293.1499938964844,0.0213994048535823,-4497.34912109375,304.15216064453125,0.463508278131485,0.0610147714614868,0.2889093160629272,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,292.2651672363281,291.2686767578125,1.0,0.3615436255931854,0.6782135963439941,0.6782135963439941,1.0,1.0,-1.6399085521697998,0.6845760941505432,0.9553323984146118,0.30540332198143,0.0,0.0,0.7349470853805542,95.50244903564452,85.0,31.55670547485352,-19956.404296875,516.8826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.493408203125,310.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,24128.03515625,23400.0,0.0,0.0,0.4712570905685425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856809616088867,1.085693597793579,-1.2614207662409171e-05,0.0,0.0004782660398632,0.0,0.0,170.62596130371094,0.0,0.0,0.0,0.6300644278526306,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007460430264473,-2302.199462890625,304.1553649902344,0.6648130416870117,0.1611739248037338,0.1478992104530334,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844295740127,-725.078125,303.2029113769531,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914274573326111,-5268.9619140625,304.16290283203125,0.9582309722900392,0.4819566309452057,0.3382931649684906,293.1233825683594,297.1499938964844,293.1499938964844,0.4782539904117584,-8299.4599609375,304.2433776855469,0.9990000128746032,0.6685441136360168,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212832298129796,-4485.0390625,304.1516418457031,0.4672088921070099,0.0609401017427444,0.2882142663002014,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,292.2728881835937,291.2715148925781,1.0,0.3581326305866241,0.6835726499557495,0.6835726499557495,1.0,1.0,-1.6255271434783936,0.6800629496574402,0.9454641938209534,0.3035096824169159,0.0,0.0,0.7178502678871155,92.6195297241211,103.0,3.3172850608825684,-19724.05859375,500.0390930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.718017578125,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23923.005859375,23400.0,0.0,0.0,0.4631732106208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367227792739868,1.036734700202942,-1.1936854207306167e-05,0.0,0.0004700619028881,0.0,0.0,152.65289306640625,0.0,0.0,0.0,0.6079919338226318,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007460430264473,-2302.199462890625,304.1553649902344,0.6648130416870117,0.1611739248037338,0.1478992104530334,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844295740127,-725.078125,303.2029113769531,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914274573326111,-5268.9619140625,304.16290283203125,0.9582309722900392,0.4819566309452057,0.3382931649684906,293.1233825683594,297.1499938964844,293.1499938964844,0.4782539904117584,-8299.4599609375,304.2433776855469,0.9990000128746032,0.6685441136360168,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212832298129796,-4485.0390625,304.1516418457031,0.4672088921070099,0.0609401017427444,0.2882142663002014,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,292.2728881835937,291.2715148925781,1.0,0.3581326305866241,0.6835726499557495,0.6835726499557495,1.0,1.0,-1.6255271434783936,0.6800629496574402,0.9454641938209534,0.3035096824169159,0.0,0.0,0.7178502678871155,92.6195297241211,103.0,3.3172850608825684,-19724.05859375,500.0390930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.718017578125,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23923.005859375,23400.0,0.0,0.0,0.4631732106208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367227792739868,1.036734700202942,-1.1936854207306167e-05,0.0,0.0004700619028881,0.0,0.0,152.65289306640625,0.0,0.0,0.0,0.6079919338226318,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005251184105873,-2299.014892578125,304.1539306640625,0.6598914265632629,0.1602546572685241,0.1471804529428482,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910665184259,-721.3223266601562,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911861479282379,-5268.23046875,304.1589660644531,0.9513224959373474,0.4801702201366424,0.3371350467205047,293.0989990234375,297.1499938964844,293.1499938964844,0.4865884184837341,-8439.5751953125,304.1979064941406,0.9990000128746032,0.6742343902587891,0.5384892821311951,293.1614685058594,297.1499938964844,293.1499938964844,0.021381864324212,-4498.916015625,304.15093994140625,0.4628132879734039,0.0607741959393024,0.2880830466747284,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,292.2836608886719,291.2235717773437,1.0,0.3620645403861999,0.6877462267875671,0.6877462267875671,1.0,1.0,-1.6339223384857178,0.6854052543640137,0.948517084121704,0.3069139420986175,0.0,0.0,0.7099599242210388,95.32546997070312,121.0,-52.99119567871094,-19682.931640625,512.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602600097656,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.529296875,22320.0,0.0,0.0,0.4551549255847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004080891609192,1.0040923357009888,-1.1481113688205369e-05,0.0,0.0004619243845809,0.0,0.0,141.26869201660156,0.0,0.0,0.0,0.578629732131958,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005251184105873,-2299.014892578125,304.1539306640625,0.6598914265632629,0.1602546572685241,0.1471804529428482,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910665184259,-721.3223266601562,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911861479282379,-5268.23046875,304.1589660644531,0.9513224959373474,0.4801702201366424,0.3371350467205047,293.0989990234375,297.1499938964844,293.1499938964844,0.4865884184837341,-8439.5751953125,304.1979064941406,0.9990000128746032,0.6742343902587891,0.5384892821311951,293.1614685058594,297.1499938964844,293.1499938964844,0.021381864324212,-4498.916015625,304.15093994140625,0.4628132879734039,0.0607741959393024,0.2880830466747284,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,292.2836608886719,291.2235717773437,1.0,0.3620645403861999,0.6877462267875671,0.6877462267875671,1.0,1.0,-1.6339223384857178,0.6854052543640137,0.948517084121704,0.3069139420986175,0.0,0.0,0.7099599242210388,95.32546997070312,121.0,-52.99119567871094,-19682.931640625,512.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602600097656,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.529296875,22320.0,0.0,0.0,0.4551549255847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004080891609192,1.0040923357009888,-1.1481113688205369e-05,0.0,0.0004619243845809,0.0,0.0,141.26869201660156,0.0,0.0,0.0,0.578629732131958,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.100885771214962,-2307.459716796875,304.15203857421875,0.6502667665481567,0.1592960208654403,0.1465664952993393,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023785322904,-722.430908203125,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930713236331939,-5291.19580078125,304.1529541015625,0.9361691474914552,0.4783543944358825,0.3360659778118133,293.1125793457031,297.1499938964844,293.1499938964844,0.5114086270332336,-8809.8623046875,304.1405639648437,0.9990000128746032,0.672851026058197,0.5601139068603516,293.1620178222656,297.1499938964844,293.1499938964844,0.021609267219901,-4530.35498046875,304.1502685546875,0.4521939158439636,0.0603744611144065,0.2878009974956512,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,292.2861633300781,291.1197204589844,1.0,0.3714071810245514,0.6902953386306763,0.6902953386306763,1.0,1.0,-1.6578189134597778,0.6972536444664001,0.9605652689933776,0.3136431872844696,0.0,0.0,0.7203141450881958,102.1537628173828,139.0,-110.2182388305664,-19772.103515625,546.8683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88140869140625,310.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.1328125,22320.0,0.0,0.0,0.4480011761188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884681701660156,0.9884791374206544,-1.0972564268740824e-05,0.0,0.0004546642303466,0.0,0.0,133.39837646484375,0.0,0.0,0.0,0.5832158923149109,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.100885771214962,-2307.459716796875,304.15203857421875,0.6502667665481567,0.1592960208654403,0.1465664952993393,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023785322904,-722.430908203125,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930713236331939,-5291.19580078125,304.1529541015625,0.9361691474914552,0.4783543944358825,0.3360659778118133,293.1125793457031,297.1499938964844,293.1499938964844,0.5114086270332336,-8809.8623046875,304.1405639648437,0.9990000128746032,0.672851026058197,0.5601139068603516,293.1620178222656,297.1499938964844,293.1499938964844,0.021609267219901,-4530.35498046875,304.1502685546875,0.4521939158439636,0.0603744611144065,0.2878009974956512,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,292.2861633300781,291.1197204589844,1.0,0.3714071810245514,0.6902953386306763,0.6902953386306763,1.0,1.0,-1.6578189134597778,0.6972536444664001,0.9605652689933776,0.3136431872844696,0.0,0.0,0.7203141450881958,102.1537628173828,139.0,-110.2182388305664,-19772.103515625,546.8683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88140869140625,310.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.1328125,22320.0,0.0,0.0,0.4480011761188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884681701660156,0.9884791374206544,-1.0972564268740824e-05,0.0,0.0004546642303466,0.0,0.0,133.39837646484375,0.0,0.0,0.0,0.5832158923149109,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010304987430572,-2311.301025390625,304.151123046875,0.6383345723152161,0.1582942903041839,0.1460306197404861,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113436132669,-722.92138671875,302.7823791503906,0.404825896024704,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939974308013916,-5302.4755859375,304.1504211425781,0.9159085750579834,0.4764427244663238,0.3350341022014618,293.1611633300781,297.1499938964844,293.1499938964844,0.5458121299743652,-9304.3916015625,304.0864562988281,0.9990000128746032,0.6640244722366333,0.5908081531524658,293.1640930175781,297.1499938964844,293.1499938964844,0.0216250978410244,-4537.25439453125,304.150146484375,0.4381690323352813,0.0596507862210273,0.286689430475235,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,292.2868347167969,291.0492858886719,1.0,0.3845580816268921,0.6915357708930969,0.6915357708930969,1.0,1.0,-1.6918965578079224,0.7133431434631348,0.9785534143447876,0.3225044906139374,0.0,0.0,0.7376909852027893,112.29486846923828,142.0,-103.5649185180664,-20084.6875,598.2951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.694091796875,309.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,21962.017578125,22320.0,0.0,0.0,0.4432544112205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195218324661257,1.0195331573486328,-1.1278597412456293e-05,0.0,0.0004498468770179,0.0,0.0,142.7268829345703,0.0,0.0,0.0,0.5965539216995239,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010304987430572,-2311.301025390625,304.151123046875,0.6383345723152161,0.1582942903041839,0.1460306197404861,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113436132669,-722.92138671875,302.7823791503906,0.404825896024704,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939974308013916,-5302.4755859375,304.1504211425781,0.9159085750579834,0.4764427244663238,0.3350341022014618,293.1611633300781,297.1499938964844,293.1499938964844,0.5458121299743652,-9304.3916015625,304.0864562988281,0.9990000128746032,0.6640244722366333,0.5908081531524658,293.1640930175781,297.1499938964844,293.1499938964844,0.0216250978410244,-4537.25439453125,304.150146484375,0.4381690323352813,0.0596507862210273,0.286689430475235,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,292.2868347167969,291.0492858886719,1.0,0.3845580816268921,0.6915357708930969,0.6915357708930969,1.0,1.0,-1.6918965578079224,0.7133431434631348,0.9785534143447876,0.3225044906139374,0.0,0.0,0.7376909852027893,112.29486846923828,142.0,-103.5649185180664,-20084.6875,598.2951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.694091796875,309.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,21962.017578125,22320.0,0.0,0.0,0.4432544112205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195218324661257,1.0195331573486328,-1.1278597412456293e-05,0.0,0.0004498468770179,0.0,0.0,142.7268829345703,0.0,0.0,0.0,0.5965539216995239,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010755598545074,-2312.6728515625,304.1508483886719,0.6333908438682556,0.157801866531372,0.1457421034574508,293.4592590332031,297.1499938964844,293.1499938964844,0.0119524132460355,-722.6580810546875,302.7057800292969,0.4014231264591217,0.050000000745058,0.0512755513191223,293.2222900390625,297.1499938964844,293.1499938964844,0.3943910300731659,-5307.19140625,304.149658203125,0.9076470136642456,0.4754673540592193,0.334483653306961,293.1950378417969,297.1499938964844,293.1499938964844,0.5619306564331055,-9529.515625,304.06884765625,0.9990000128746032,0.6572335362434387,0.6043281555175781,293.1654357910156,297.1499938964844,293.1499938964844,0.0215478911995887,-4531.77783203125,304.1502685546875,0.4321594536304474,0.0592117048799991,0.2855990827083587,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,292.291748046875,291.0159912109375,1.0,0.3899105787277221,0.6922647953033447,0.6922647953033447,1.0,1.0,-1.7060246467590332,0.7200670838356018,0.9859575629234314,0.3263261318206787,0.0,0.0,0.7498515844345093,116.91106414794922,142.0,-95.8269271850586,-20224.9296875,621.3502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281677246094,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21829.1875,21240.0,0.0,0.0,0.4419854581356048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437639951705933,1.04377543926239,-1.1552294381544924e-05,0.0,0.0004485590325202,0.0,0.0,150.60671997070312,0.0,0.0,0.0,0.5922765731811523,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012367159128189,-2316.419921875,304.150390625,0.6291519403457642,0.1573274433612823,0.1454531550407409,293.4666748046875,297.1499938964844,293.1499938964844,0.0118962181732058,-722.7631225585938,302.6260681152344,0.3984615802764892,0.050000000745058,0.0514283291995525,293.2226257324219,297.1499938964844,293.1499938964844,0.3952244222164154,-5316.93310546875,304.1481628417969,0.9009382128715516,0.4744895696640014,0.3339182734489441,293.23028564453125,297.1499938964844,293.1499938964844,0.5772782564163208,-9740.5625,304.0557556152344,0.9990000128746032,0.6497394442558289,0.6160611510276794,293.16680908203125,297.1499938964844,293.1499938964844,0.0214739609509706,-4527.68408203125,304.1503601074219,0.4269751310348511,0.058745764195919,0.2843028903007507,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,292.3011779785156,290.9667663574219,1.0,0.3946991860866546,0.6932416558265686,0.6932416558265686,1.0,1.0,-1.7177215814590454,0.7257733345031738,0.9919481873512268,0.3295952975749969,0.0,0.0,0.7660922408103943,121.03166198730467,145.0,-115.86341094970705,-20248.62109375,641.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3435974121094,309.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20867.009765625,21240.0,0.0,0.0,0.4412567913532257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052922248840332,1.052933692932129,-1.1451303180365358e-05,0.0,0.000447819562396,0.0,0.0,151.6988067626953,0.0,0.0,0.0,0.6084548234939575,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008804365992546,-2309.744140625,304.1509094238281,0.6192088723182678,0.1564677953720092,0.1450483649969101,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266401648521,-718.8679809570312,302.4737548828125,0.3907090425491333,0.050000000745058,0.0518292337656021,293.22314453125,297.1499938964844,293.1499938964844,0.3938217461109161,-5300.92431640625,304.1513671875,0.8853685259819031,0.4725456535816192,0.3328780233860016,293.2749938964844,297.1499938964844,293.1499938964844,0.5718708634376526,-9640.5341796875,304.0967712402344,0.984278678894043,0.6385402679443359,0.6078607439994812,293.16949462890625,297.1499938964844,293.1499938964844,0.0211103148758411,-4489.4833984375,304.1508483886719,0.415841281414032,0.0577768832445144,0.2819329500198364,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,292.3222351074219,290.97369384765625,1.0,0.4015026986598968,0.6975328326225281,0.6975328326225281,1.0,1.0,-1.703858733177185,0.7207568883895874,0.9831019043922424,0.3276322185993194,0.0,0.0,0.7918829321861267,130.89193725585938,148.0,-9.573129653930664,-20243.927734375,660.3599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420166015625,309.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20630.140625,21240.0,0.0,0.0,0.4413043260574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148091554641724,1.1148213148117063,-1.2212383808218874e-05,0.0,0.0004478677874431,0.0,0.0,173.73904418945312,0.0,0.0,0.0,0.635833203792572,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008804365992546,-2309.744140625,304.1509094238281,0.6192088723182678,0.1564677953720092,0.1450483649969101,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266401648521,-718.8679809570312,302.4737548828125,0.3907090425491333,0.050000000745058,0.0518292337656021,293.22314453125,297.1499938964844,293.1499938964844,0.3938217461109161,-5300.92431640625,304.1513671875,0.8853685259819031,0.4725456535816192,0.3328780233860016,293.2749938964844,297.1499938964844,293.1499938964844,0.5718708634376526,-9640.5341796875,304.0967712402344,0.984278678894043,0.6385402679443359,0.6078607439994812,293.16949462890625,297.1499938964844,293.1499938964844,0.0211103148758411,-4489.4833984375,304.1508483886719,0.415841281414032,0.0577768832445144,0.2819329500198364,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,292.3222351074219,290.97369384765625,1.0,0.4015026986598968,0.6975328326225281,0.6975328326225281,1.0,1.0,-1.703858733177185,0.7207568883895874,0.9831019043922424,0.3276322185993194,0.0,0.0,0.7918829321861267,130.89193725585938,148.0,-9.573129653930664,-20243.927734375,660.3599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420166015625,309.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20630.140625,21240.0,0.0,0.0,0.4413043260574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148091554641724,1.1148213148117063,-1.2212383808218874e-05,0.0,0.0004478677874431,0.0,0.0,173.73904418945312,0.0,0.0,0.0,0.635833203792572,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001782119274139,-2296.206787109375,304.1517639160156,0.611755907535553,0.1555865257978439,0.1445371210575103,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802923053503,-711.2925415039062,302.32049560546875,0.3848015367984772,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911041915416717,-5270.52099609375,304.1553649902344,0.8744848370552063,0.4704583287239074,0.3316669166088104,293.28839111328125,297.1499938964844,293.1499938964844,0.5656346678733826,-9540.3828125,304.1243896484375,0.9716010093688964,0.6326248049736023,0.601771354675293,293.1719970703125,297.1499938964844,293.1499938964844,0.020565677434206,-4429.25634765625,304.1514587402344,0.4078842103481293,0.0567727088928222,0.2788096368312835,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,292.3348083496094,291.0048217773437,1.0,0.4062080979347229,0.7021666765213013,0.7021666765213013,1.0,1.0,-1.6910189390182495,0.7163280844688416,0.974690854549408,0.3258006274700165,0.0,0.0,0.8091659545898438,138.16696166992188,151.0,26.387767791748047,-20154.759765625,672.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.388671875,20160.0,0.0,0.0,0.4425089955329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587003469467163,1.1587132215499878,-1.2849831364292186e-05,0.0,0.0004490903811529,0.0,0.0,191.474853515625,0.0,0.0,0.0,0.6411203742027283,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001782119274139,-2296.206787109375,304.1517639160156,0.611755907535553,0.1555865257978439,0.1445371210575103,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802923053503,-711.2925415039062,302.32049560546875,0.3848015367984772,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911041915416717,-5270.52099609375,304.1553649902344,0.8744848370552063,0.4704583287239074,0.3316669166088104,293.28839111328125,297.1499938964844,293.1499938964844,0.5656346678733826,-9540.3828125,304.1243896484375,0.9716010093688964,0.6326248049736023,0.601771354675293,293.1719970703125,297.1499938964844,293.1499938964844,0.020565677434206,-4429.25634765625,304.1514587402344,0.4078842103481293,0.0567727088928222,0.2788096368312835,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,292.3348083496094,291.0048217773437,1.0,0.4062080979347229,0.7021666765213013,0.7021666765213013,1.0,1.0,-1.6910189390182495,0.7163280844688416,0.974690854549408,0.3258006274700165,0.0,0.0,0.8091659545898438,138.16696166992188,151.0,26.387767791748047,-20154.759765625,672.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.388671875,20160.0,0.0,0.0,0.4425089955329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587003469467163,1.1587132215499878,-1.2849831364292186e-05,0.0,0.0004490903811529,0.0,0.0,191.474853515625,0.0,0.0,0.0,0.6411203742027283,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997889414429664,-2289.115234375,304.1518249511719,0.6058154106140137,0.154780164361,0.1440110504627227,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427147105336,-704.5281372070312,302.1576232910156,0.3805184364318847,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895223140716553,-5253.5419921875,304.15625,0.8664199709892273,0.4683907032012939,0.3303952515125274,293.2923583984375,297.1499938964844,293.1499938964844,0.5625513195991516,-9490.7919921875,304.1379699707031,0.9617648124694824,0.6283055543899536,0.5977011322975159,293.1737976074219,297.1499938964844,293.1499938964844,0.0201196279376745,-4381.63818359375,304.1517333984375,0.4016989469528198,0.0558513514697551,0.2756562232971191,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,292.34375,290.9974060058594,1.0,0.4096982479095459,0.7069313526153564,0.7069313526153564,1.0,1.0,-1.6804615259170532,0.7129252552986145,0.967536211013794,0.3245176970958709,0.0,0.0,0.8303244709968567,143.73867797851562,154.0,8.258504867553711,-19993.328125,680.4972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.640625,20160.0,0.0,0.0,0.4440195262432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173811912536621,1.1738247871398926,-1.2847732250520494e-05,0.0,0.0004506233963184,0.0,0.0,195.4527587890625,0.0,0.0,0.0,0.6603012681007385,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997889414429664,-2289.115234375,304.1518249511719,0.6058154106140137,0.154780164361,0.1440110504627227,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427147105336,-704.5281372070312,302.1576232910156,0.3805184364318847,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895223140716553,-5253.5419921875,304.15625,0.8664199709892273,0.4683907032012939,0.3303952515125274,293.2923583984375,297.1499938964844,293.1499938964844,0.5625513195991516,-9490.7919921875,304.1379699707031,0.9617648124694824,0.6283055543899536,0.5977011322975159,293.1737976074219,297.1499938964844,293.1499938964844,0.0201196279376745,-4381.63818359375,304.1517333984375,0.4016989469528198,0.0558513514697551,0.2756562232971191,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,292.34375,290.9974060058594,1.0,0.4096982479095459,0.7069313526153564,0.7069313526153564,1.0,1.0,-1.6804615259170532,0.7129252552986145,0.967536211013794,0.3245176970958709,0.0,0.0,0.8303244709968567,143.73867797851562,154.0,8.258504867553711,-19993.328125,680.4972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.640625,20160.0,0.0,0.0,0.4440195262432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173811912536621,1.1738247871398926,-1.2847732250520494e-05,0.0,0.0004506233963184,0.0,0.0,195.4527587890625,0.0,0.0,0.0,0.6603012681007385,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991395488381385,-2276.636474609375,304.1523132324219,0.6009296178817749,0.154058426618576,0.143524020910263,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638050198555,-695.0822143554688,301.9965515136719,0.3771605193614959,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867537975311279,-5223.099609375,304.1587829589844,0.859938383102417,0.4663401842117309,0.3291125893592834,293.2934875488281,297.1499938964844,293.1499938964844,0.5580357313156128,-9423.751953125,304.1493835449219,0.9534251689910888,0.6244640350341797,0.5942203402519226,293.17498779296875,297.1499938964844,293.1499938964844,0.0196251645684242,-4325.2138671875,304.1519775390625,0.3963179588317871,0.0550054013729095,0.2726775109767914,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,292.3514404296875,291.02557373046875,1.0,0.4124405682086944,0.7118229269981384,0.7118229269981384,1.0,1.0,-1.6708073616027832,0.709908127784729,0.960899293422699,0.3234363198280334,0.0,0.0,0.8454696536064148,148.3129425048828,157.0,31.33523368835449,-19947.7421875,686.5217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.904296875,20160.0,0.0,0.0,0.4459202885627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067859172821045,1.2067992687225342,-1.332401643594494e-05,0.0,0.000452552398201,0.0,0.0,209.5946807861328,0.0,0.0,0.0,0.6755117774009705,4.0,0.0,1.0
