time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991395488381385,-2276.636474609375,304.1523132324219,0.6009296178817749,0.154058426618576,0.143524020910263,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638050198555,-695.0822143554688,301.9965515136719,0.3771605193614959,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867537975311279,-5223.099609375,304.1587829589844,0.859938383102417,0.4663401842117309,0.3291125893592834,293.2934875488281,297.1499938964844,293.1499938964844,0.5580357313156128,-9423.751953125,304.1493835449219,0.9534251689910888,0.6244640350341797,0.5942203402519226,293.17498779296875,297.1499938964844,293.1499938964844,0.0196251645684242,-4325.2138671875,304.1519775390625,0.3963179588317871,0.0550054013729095,0.2726775109767914,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,292.3514404296875,291.02557373046875,1.0,0.4124405682086944,0.7118229269981384,0.7118229269981384,1.0,1.0,-1.6708073616027832,0.709908127784729,0.960899293422699,0.3234363198280334,0.0,0.0,0.8454696536064148,148.3129425048828,157.0,31.33523368835449,-19947.7421875,686.5217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.904296875,20160.0,0.0,0.0,0.4459202885627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067859172821045,1.2067992687225342,-1.332401643594494e-05,0.0,0.000452552398201,0.0,0.0,209.5946807861328,0.0,0.0,0.0,0.6755117774009705,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.098816379904747,-2270.40673828125,304.1524658203125,0.5987526178359985,0.1537261009216308,0.1432977169752121,293.5311584472656,297.1499938964844,293.1499938964844,0.0108207045122981,-690.0368041992188,301.9152526855469,0.3757020533084869,0.050000000745058,0.0526296943426132,293.2262268066406,297.1499938964844,293.1499938964844,0.3852949142456054,-5207.13134765625,304.1598205566406,0.8570734858512878,0.4653177857398987,0.3284655809402466,293.29364013671875,297.1499938964844,293.1499938964844,0.5556565523147583,-9389.482421875,304.15380859375,0.9495958089828492,0.6226160526275635,0.592556357383728,293.1754455566406,297.1499938964844,293.1499938964844,0.0193857420235872,-4297.37646484375,304.15203857421875,0.3937274217605591,0.0546013414859771,0.2712394893169403,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,292.3550720214844,291.0410461425781,1.0,0.413625419139862,0.7143141031265259,0.7143141031265259,1.0,1.0,-1.6661361455917358,0.7084590792655945,0.9576770663261414,0.3229228556156158,0.0,0.0,0.8513464331626892,150.35899353027344,157.0,37.04745101928711,-19922.373046875,688.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.044921875,19080.0,0.0,0.0,0.4469515979290008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202696800231934,1.220283269882202,-1.3531595868698789e-05,0.0,0.0004535990592557,0.0,0.0,215.6833648681641,0.0,0.0,0.0,0.6668213605880737,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986737161874771,-2267.873779296875,304.1522827148437,0.5967116951942444,0.1534132361412048,0.1430837512016296,293.5378112792969,297.1499938964844,293.1499938964844,0.0106914108619093,-685.8900756835938,301.8300170898437,0.3743510842323303,0.050000000745058,0.0527096800506114,293.2264709472656,297.1499938964844,293.1499938964844,0.3844877481460571,-5198.75927734375,304.15948486328125,0.8543943166732788,0.4643030166625976,0.3278177678585052,293.2935791015625,297.1499938964844,293.1499938964844,0.5541706085205078,-9368.67578125,304.15576171875,0.9459354877471924,0.620807409286499,0.5909241437911987,293.1758117675781,297.1499938964844,293.1499938964844,0.0191973820328712,-4276.63525390625,304.1520080566406,0.3911270499229431,0.0542060434818267,0.269824743270874,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,292.358642578125,291.033935546875,1.0,0.414720207452774,0.7168328762054443,0.7168328762054443,1.0,1.0,-1.661539077758789,0.7070353031158447,0.9545038342475892,0.3224188983440399,0.0,0.0,0.8591163754463196,152.28805541992188,160.0,7.896949291229248,-19805.115234375,691.0363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.4609375,19080.0,0.0,0.0,0.4478393197059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208258867263794,1.2082719802856443,-1.3182237125874964e-05,0.0,0.0004544999683275,0.0,0.0,208.453842163086,0.0,0.0,0.0,0.6736859083175659,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981805101037025,-2258.434814453125,304.15234375,0.5929635763168335,0.1528443694114685,0.1426988989114761,293.5507202148437,297.1499938964844,293.1499938964844,0.010414526797831,-675.9068603515625,301.66162109375,0.3718942105770111,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819431066513061,-5171.14990234375,304.1606140136719,0.8494709730148315,0.4622907638549804,0.326531708240509,293.2930603027344,297.1499938964844,293.1499938964844,0.549860954284668,-9308.302734375,304.1610717773437,0.9390256404876708,0.6172778010368347,0.5877492427825928,293.1763916015625,297.1499938964844,293.1499938964844,0.0187674295157194,-4226.26806640625,304.1520690917969,0.3858359754085541,0.0534343272447586,0.2670421004295349,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,292.3655090332031,291.05548095703125,1.0,0.4167155921459198,0.7219467163085938,0.7219467163085938,1.0,1.0,-1.652559518814087,0.7042571306228638,0.9483023881912231,0.3214353919029236,0.0,0.0,0.8714240789413452,155.8850860595703,148.0,29.68193244934082,-19778.23828125,694.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18887.625,19080.0,0.0,0.0,0.4494501054286957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226893663406372,1.2269070148468018,-1.341215283900965e-05,0.0,0.0004561347304843,0.0,0.0,216.248275756836,0.0,0.0,0.0,0.6820793151855469,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981805101037025,-2258.434814453125,304.15234375,0.5929635763168335,0.1528443694114685,0.1426988989114761,293.5507202148437,297.1499938964844,293.1499938964844,0.010414526797831,-675.9068603515625,301.66162109375,0.3718942105770111,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819431066513061,-5171.14990234375,304.1606140136719,0.8494709730148315,0.4622907638549804,0.326531708240509,293.2930603027344,297.1499938964844,293.1499938964844,0.549860954284668,-9308.302734375,304.1610717773437,0.9390256404876708,0.6172778010368347,0.5877492427825928,293.1763916015625,297.1499938964844,293.1499938964844,0.0187674295157194,-4226.26806640625,304.1520690917969,0.3858359754085541,0.0534343272447586,0.2670421004295349,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,292.3655090332031,291.05548095703125,1.0,0.4167155921459198,0.7219467163085938,0.7219467163085938,1.0,1.0,-1.652559518814087,0.7042571306228638,0.9483023881912231,0.3214353919029236,0.0,0.0,0.8714240789413452,155.8850860595703,148.0,29.68193244934082,-19778.23828125,694.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18887.625,19080.0,0.0,0.0,0.4494501054286957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226893663406372,1.2269070148468018,-1.341215283900965e-05,0.0,0.0004561347304843,0.0,0.0,216.248275756836,0.0,0.0,0.0,0.6820793151855469,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974179431796073,-2243.647216796875,304.15283203125,0.5936067700386047,0.1523848623037338,0.1421887576580047,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669721141457,-661.8914184570312,301.4953308105469,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785255253314972,-5133.69287109375,304.16278076171875,0.8500217199325562,0.4603044092655182,0.3250945508480072,293.2922058105469,297.1499938964844,293.1499938964844,0.5443321466445923,-9231.611328125,304.1665954589844,0.939297616481781,0.613825261592865,0.5844267010688782,293.1766357421875,297.1499938964844,293.1499938964844,0.0181902106851339,-4156.2021484375,304.15234375,0.3842252790927887,0.0527170412242412,0.2634046673774719,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,292.3721618652344,291.0954284667969,1.0,0.4136190712451935,0.7272844910621643,0.7272844910621643,1.0,1.0,-1.6417834758758545,0.7006347179412842,0.9411486983299256,0.3199960589408874,0.0,0.0,0.8766165971755981,153.90740966796875,136.0,49.700965881347656,-19737.072265625,681.2484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18945.4296875,18000.0,0.0,0.0,0.4508728384971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404323816299438,1.2404460906982422,-1.362807506666286e-05,0.0,0.0004575786297209,0.0,0.0,222.5677032470703,0.0,0.0,0.0,0.6733954548835754,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974179431796073,-2243.647216796875,304.15283203125,0.5936067700386047,0.1523848623037338,0.1421887576580047,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669721141457,-661.8914184570312,301.4953308105469,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785255253314972,-5133.69287109375,304.16278076171875,0.8500217199325562,0.4603044092655182,0.3250945508480072,293.2922058105469,297.1499938964844,293.1499938964844,0.5443321466445923,-9231.611328125,304.1665954589844,0.939297616481781,0.613825261592865,0.5844267010688782,293.1766357421875,297.1499938964844,293.1499938964844,0.0181902106851339,-4156.2021484375,304.15234375,0.3842252790927887,0.0527170412242412,0.2634046673774719,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,292.3721618652344,291.0954284667969,1.0,0.4136190712451935,0.7272844910621643,0.7272844910621643,1.0,1.0,-1.6417834758758545,0.7006347179412842,0.9411486983299256,0.3199960589408874,0.0,0.0,0.8766165971755981,153.90740966796875,136.0,49.700965881347656,-19737.072265625,681.2484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18945.4296875,18000.0,0.0,0.0,0.4508728384971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404323816299438,1.2404460906982422,-1.362807506666286e-05,0.0,0.0004575786297209,0.0,0.0,222.5677032470703,0.0,0.0,0.0,0.6733954548835754,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968909487128257,-2233.72265625,304.1527709960937,0.59748375415802,0.1520826518535614,0.1416745483875274,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113009542226,-647.4117431640625,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759386837482452,-5106.01171875,304.1628723144531,0.8545026779174805,0.4584063291549682,0.323600023984909,293.290771484375,297.1499938964844,293.1499938964844,0.5399501323699951,-9172.4619140625,304.1683959960937,0.9447000622749328,0.6105105876922607,0.5810701251029968,293.1763610839844,297.1499938964844,293.1499938964844,0.0176463741809129,-4090.720458984375,304.1524658203125,0.3854981660842895,0.0520945414900779,0.2594611346721649,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,292.3783874511719,291.10552978515625,1.0,0.4075894653797149,0.7328067421913147,0.7328067421913147,1.0,1.0,-1.630344271659851,0.6966859102249146,0.9336584210395812,0.318350225687027,0.0,0.0,0.8821910619735718,148.12571716308594,124.0,30.208383560180664,-19591.2109375,656.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90155029296875,309.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.548828125,18000.0,0.0,0.0,0.4515499174594879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193392515182495,1.2193523645401,-1.3109953215462156e-05,0.0,0.000458265771158,0.0,0.0,210.7580718994141,0.0,0.0,0.0,0.6757264733314514,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968909487128257,-2233.72265625,304.1527709960937,0.59748375415802,0.1520826518535614,0.1416745483875274,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113009542226,-647.4117431640625,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759386837482452,-5106.01171875,304.1628723144531,0.8545026779174805,0.4584063291549682,0.323600023984909,293.290771484375,297.1499938964844,293.1499938964844,0.5399501323699951,-9172.4619140625,304.1683959960937,0.9447000622749328,0.6105105876922607,0.5810701251029968,293.1763610839844,297.1499938964844,293.1499938964844,0.0176463741809129,-4090.720458984375,304.1524658203125,0.3854981660842895,0.0520945414900779,0.2594611346721649,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,292.3783874511719,291.10552978515625,1.0,0.4075894653797149,0.7328067421913147,0.7328067421913147,1.0,1.0,-1.630344271659851,0.6966859102249146,0.9336584210395812,0.318350225687027,0.0,0.0,0.8821910619735718,148.12571716308594,124.0,30.208383560180664,-19591.2109375,656.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90155029296875,309.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.548828125,18000.0,0.0,0.0,0.4515499174594879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193392515182495,1.2193523645401,-1.3109953215462156e-05,0.0,0.000458265771158,0.0,0.0,210.7580718994141,0.0,0.0,0.0,0.6757264733314514,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961417704820633,-2219.1494140625,304.1531066894531,0.6035786271095276,0.1519116312265396,0.1412017047405243,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294437974691,-630.375,301.1536865234375,0.3822349011898041,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723317086696625,-5066.5244140625,304.1645812988281,0.8618472814559937,0.4565692842006683,0.3220918178558349,293.2890319824219,297.1499938964844,293.1499938964844,0.5341367721557617,-9092.9697265625,304.17193603515625,0.9534767270088196,0.6072961688041687,0.5777366161346436,293.1756896972656,297.1499938964844,293.1499938964844,0.0170559585094451,-4015.45166015625,304.1526184082031,0.3888944089412689,0.0515593029558658,0.2555074095726013,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,292.3841857910156,291.1481018066406,1.0,0.399655133485794,0.7384800910949707,0.7384800910949707,1.0,1.0,-1.6188480854034424,0.6926763653755188,0.9261717796325684,0.3166512250900268,0.0,0.0,0.8802583813667297,140.11790466308594,112.0,52.28452682495117,-19546.556640625,626.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.140625,18000.0,0.0,0.0,0.4516850411891937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188485860824585,1.218861699104309,-1.3097619557811411e-05,0.0,0.0004584029084071,0.0,0.0,210.4840087890625,0.0,0.0,0.0,0.6752962470054626,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961417704820633,-2219.1494140625,304.1531066894531,0.6035786271095276,0.1519116312265396,0.1412017047405243,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294437974691,-630.375,301.1536865234375,0.3822349011898041,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723317086696625,-5066.5244140625,304.1645812988281,0.8618472814559937,0.4565692842006683,0.3220918178558349,293.2890319824219,297.1499938964844,293.1499938964844,0.5341367721557617,-9092.9697265625,304.17193603515625,0.9534767270088196,0.6072961688041687,0.5777366161346436,293.1756896972656,297.1499938964844,293.1499938964844,0.0170559585094451,-4015.45166015625,304.1526184082031,0.3888944089412689,0.0515593029558658,0.2555074095726013,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,292.3841857910156,291.1481018066406,1.0,0.399655133485794,0.7384800910949707,0.7384800910949707,1.0,1.0,-1.6188480854034424,0.6926763653755188,0.9261717796325684,0.3166512250900268,0.0,0.0,0.8802583813667297,140.11790466308594,112.0,52.28452682495117,-19546.556640625,626.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.140625,18000.0,0.0,0.0,0.4516850411891937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188485860824585,1.218861699104309,-1.3097619557811411e-05,0.0,0.0004584029084071,0.0,0.0,210.4840087890625,0.0,0.0,0.0,0.6752962470054626,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957681685686111,-2211.857666015625,304.1532287597656,0.6072731614112854,0.1518669575452804,0.1409837007522583,293.590576171875,297.1499938964844,293.1499938964844,0.0091383196413517,-621.5315551757812,301.0697326660156,0.385560542345047,0.050000000745058,0.0520889721810817,293.2259216308594,297.1499938964844,293.1499938964844,0.3704585433006286,-5046.0263671875,304.16534423828125,0.8664501309394836,0.4556665420532226,0.321333110332489,293.2881164550781,297.1499938964844,293.1499938964844,0.5311270356178284,-9051.9716796875,304.17340087890625,0.958773910999298,0.6057174801826477,0.57607501745224,293.1752624511719,297.1499938964844,293.1499938964844,0.0167681463062763,-3977.857421875,304.1526794433594,0.3911915421485901,0.0513187386095523,0.2535590231418609,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,292.386962890625,291.1708679199219,1.0,0.3951842188835144,0.7413691878318787,0.7413691878318787,1.0,1.0,-1.6131315231323242,0.6906718611717224,0.9224597215652466,0.3157940208911896,0.0,0.0,0.8768059611320496,135.57650756835938,112.0,57.4532356262207,-19517.173828125,610.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.154296875,18000.0,0.0,0.0,0.4515617787837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158688306808472,1.2158818244934082,-1.306216017837869e-05,0.0,0.00045827779104,0.0,0.0,209.25816345214844,0.0,0.0,0.0,0.6738648414611816,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954124853014946,-2204.916015625,304.1532897949219,0.6113359928131104,0.1518462747335434,0.1407788246870041,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496634900569,-612.6356811523438,300.9852905273437,0.3892322778701782,0.050000000745058,0.0519041679799556,293.2255554199219,297.1499938964844,293.1499938964844,0.368608683347702,-5025.8232421875,304.1659240722656,0.8716484904289246,0.454774796962738,0.3205744922161102,293.2871398925781,297.1499938964844,293.1499938964844,0.5281484723091125,-9011.5458984375,304.174560546875,0.9645321369171144,0.6041592359542847,0.5744220614433289,293.1747741699219,297.1499938964844,293.1499938964844,0.016489639878273,-3941.013427734375,304.1526794433594,0.3937393128871918,0.0510933026671409,0.2516359984874725,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,292.38970947265625,291.1927490234375,1.0,0.3904506862163543,0.7442917227745056,0.7442917227745056,1.0,1.0,-1.607459545135498,0.6886779069900513,0.9187816977500916,0.3149373233318329,0.0,0.0,0.8719512820243835,130.78269958496094,100.0,58.81940078735352,-19481.58984375,593.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650329589844,309.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.33984375,18000.0,0.0,0.0,0.4512988030910492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106730937957764,1.2106860876083374,-1.299627183470875e-05,0.0,0.0004580109089147,0.0,0.0,207.0863800048828,0.0,0.0,0.0,0.6714031100273132,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947824493050575,-2192.647705078125,304.1532287597656,0.6201647520065308,0.1518689841032028,0.1404089629650116,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826963186264,-594.921142578125,300.81378173828125,0.3968543410301208,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650993704795837,-4987.65185546875,304.1664428710937,0.8838335275650024,0.4530239403247833,0.3190643191337585,293.2850646972656,297.1499938964844,293.1499938964844,0.5224611759185791,-8934.8173828125,304.1758117675781,0.9770411849021912,0.6011056303977966,0.5711532831192017,293.1737365722656,297.1499938964844,293.1499938964844,0.0159656591713428,-3870.62646484375,304.1526794433594,0.3994694650173187,0.0506801791489124,0.2478712052106857,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,292.3951110839844,291.23046875,1.0,0.3803480565547943,0.7502344846725464,0.7502344846725464,1.0,1.0,-1.5962886810302734,0.6847388744354248,0.9115498065948486,0.3132350742816925,0.0,0.0,0.8588942885398865,120.66239166259766,88.0,52.9293098449707,-19391.80078125,558.6648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.439453125,18000.0,0.0,0.0,0.4503161907196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936951875686646,1.193708062171936,-1.277034607483074e-05,0.0,0.0004570136952679,0.0,0.0,199.9675445556641,0.0,0.0,0.0,0.6634050011634827,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947824493050575,-2192.647705078125,304.1532287597656,0.6201647520065308,0.1518689841032028,0.1404089629650116,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826963186264,-594.921142578125,300.81378173828125,0.3968543410301208,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650993704795837,-4987.65185546875,304.1664428710937,0.8838335275650024,0.4530239403247833,0.3190643191337585,293.2850646972656,297.1499938964844,293.1499938964844,0.5224611759185791,-8934.8173828125,304.1758117675781,0.9770411849021912,0.6011056303977966,0.5711532831192017,293.1737365722656,297.1499938964844,293.1499938964844,0.0159656591713428,-3870.62646484375,304.1526794433594,0.3994694650173187,0.0506801791489124,0.2478712052106857,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,292.3951110839844,291.23046875,1.0,0.3803480565547943,0.7502344846725464,0.7502344846725464,1.0,1.0,-1.5962886810302734,0.6847388744354248,0.9115498065948486,0.3132350742816925,0.0,0.0,0.8588942885398865,120.66239166259766,88.0,52.9293098449707,-19391.80078125,558.6648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.439453125,18000.0,0.0,0.0,0.4503161907196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936951875686646,1.193708062171936,-1.277034607483074e-05,0.0,0.0004570136952679,0.0,0.0,199.9675445556641,0.0,0.0,0.0,0.6634050011634827,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942872464656829,-2183.06591796875,304.1529846191406,0.6301015019416809,0.1519780904054641,0.1400957256555557,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334829494357,-577.6060180664062,300.6380310058594,0.4048696458339691,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619534373283386,-4953.6630859375,304.1661682128906,0.8985119462013245,0.4513163268566131,0.317570149898529,293.2828369140625,297.1499938964844,293.1499938964844,0.5172984600067139,-8865.7490234375,304.17578125,0.9902846813201904,0.5981359481811523,0.5679439902305603,293.172607421875,297.1499938964844,293.1499938964844,0.0154877221211791,-3805.412353515625,304.1525573730469,0.4061695337295532,0.0503081530332565,0.2442154437303543,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,292.400390625,291.2574462890625,1.0,0.369560033082962,0.7563034296035767,0.7563034296035767,1.0,1.0,-1.5853852033615112,0.680881142616272,0.9045040607452391,0.311556339263916,0.0,0.0,0.8427927494049072,110.0828857421875,76.0,40.01625061035156,-19279.5078125,523.1731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042907714844,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.279296875,18000.0,0.0,0.0,0.4486730992794037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689560413360596,1.1689684391021729,-1.2434143172868062e-05,0.0,0.0004553461621981,0.0,0.0,189.77870178222656,0.0,0.0,0.0,0.6518006920814514,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942872464656829,-2183.06591796875,304.1529846191406,0.6301015019416809,0.1519780904054641,0.1400957256555557,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334829494357,-577.6060180664062,300.6380310058594,0.4048696458339691,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619534373283386,-4953.6630859375,304.1661682128906,0.8985119462013245,0.4513163268566131,0.317570149898529,293.2828369140625,297.1499938964844,293.1499938964844,0.5172984600067139,-8865.7490234375,304.17578125,0.9902846813201904,0.5981359481811523,0.5679439902305603,293.172607421875,297.1499938964844,293.1499938964844,0.0154877221211791,-3805.412353515625,304.1525573730469,0.4061695337295532,0.0503081530332565,0.2442154437303543,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,292.400390625,291.2574462890625,1.0,0.369560033082962,0.7563034296035767,0.7563034296035767,1.0,1.0,-1.5853852033615112,0.680881142616272,0.9045040607452391,0.311556339263916,0.0,0.0,0.8427927494049072,110.0828857421875,76.0,40.01625061035156,-19279.5078125,523.1731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042907714844,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.279296875,18000.0,0.0,0.0,0.4486730992794037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689560413360596,1.1689684391021729,-1.2434143172868062e-05,0.0,0.0004553461621981,0.0,0.0,189.77870178222656,0.0,0.0,0.0,0.6518006920814514,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939908325672149,-2177.350830078125,304.1524658203125,0.6411059498786926,0.1522539258003235,0.1399293392896652,293.6230773925781,297.1499938964844,293.1499938964844,0.007912958972156,-561.3086547851562,300.461181640625,0.4134889543056488,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591970801353454,-4924.06640625,304.1653747558594,0.9152659177780152,0.4496826231479645,0.3161320388317108,293.2784729003906,297.1499938964844,293.1499938964844,0.5065805912017822,-8714.4580078125,304.1863708496094,0.9990000128746032,0.5956341624259949,0.5585029125213623,293.1712951660156,297.1499938964844,293.1499938964844,0.0150701124221086,-3747.659423828125,304.15234375,0.413710355758667,0.050000000745058,0.2408575117588043,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,292.4048156738281,291.2755432128906,1.0,0.3580072224140167,0.7628551721572876,0.7628551721572876,1.0,1.0,-1.5677392482757568,0.6738779544830322,0.8938612341880798,0.3082975447177887,0.0,0.0,0.8250808119773865,99.8761749267578,64.0,32.0539436340332,-19097.560546875,485.12103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.4296875,18000.0,0.0,0.0,0.4463099837303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385035514831543,1.138515591621399,-1.2020818758173846e-05,0.0,0.0004529478901531,0.0,0.0,177.66302490234375,0.0,0.0,0.0,0.6375759840011597,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939908325672149,-2177.350830078125,304.1524658203125,0.6411059498786926,0.1522539258003235,0.1399293392896652,293.6230773925781,297.1499938964844,293.1499938964844,0.007912958972156,-561.3086547851562,300.461181640625,0.4134889543056488,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591970801353454,-4924.06640625,304.1653747558594,0.9152659177780152,0.4496826231479645,0.3161320388317108,293.2784729003906,297.1499938964844,293.1499938964844,0.5065805912017822,-8714.4580078125,304.1863708496094,0.9990000128746032,0.5956341624259949,0.5585029125213623,293.1712951660156,297.1499938964844,293.1499938964844,0.0150701124221086,-3747.659423828125,304.15234375,0.413710355758667,0.050000000745058,0.2408575117588043,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,292.4048156738281,291.2755432128906,1.0,0.3580072224140167,0.7628551721572876,0.7628551721572876,1.0,1.0,-1.5677392482757568,0.6738779544830322,0.8938612341880798,0.3082975447177887,0.0,0.0,0.8250808119773865,99.8761749267578,64.0,32.0539436340332,-19097.560546875,485.12103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.4296875,18000.0,0.0,0.0,0.4463099837303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385035514831543,1.138515591621399,-1.2020818758173846e-05,0.0,0.0004529478901531,0.0,0.0,177.66302490234375,0.0,0.0,0.0,0.6375759840011597,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935565158724784,-2168.500244140625,304.1523742675781,0.6522873640060425,0.1526116877794265,0.1399339139461517,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038115657866,-544.4136962890625,300.2953491210937,0.4223496615886688,0.050000000745058,0.0503852888941764,293.22149658203125,297.1499938964844,293.1499938964844,0.3555118143558502,-4883.40869140625,304.1664428710937,0.932620406150818,0.4480767846107483,0.3147824704647064,293.2477722167969,297.1499938964844,293.1499938964844,0.4746367633342743,-8258.568359375,304.227294921875,0.9990000128746032,0.5985385179519653,0.5298103094100952,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723192349076,-3702.85107421875,304.1494445800781,0.4223501086235046,0.050000000745058,0.2390066534280777,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,292.40692138671875,291.32965087890625,1.0,0.344907283782959,0.77102130651474,0.77102130651474,1.0,1.0,-1.5289623737335205,0.6573519706726074,0.8716104030609131,0.2996930480003357,0.0,0.0,0.7986640930175781,90.80061340332033,52.0,66.09354400634766,-18736.623046875,439.1017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.103515625,18000.0,0.0,0.0,0.4426357448101043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966989994049072,1.0967105627059937,-1.1489732059999367e-05,0.0,0.0004492189909797,0.0,0.0,162.1370849609375,0.0,0.0,0.0,0.6180713772773743,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935565158724784,-2168.500244140625,304.1523742675781,0.6522873640060425,0.1526116877794265,0.1399339139461517,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038115657866,-544.4136962890625,300.2953491210937,0.4223496615886688,0.050000000745058,0.0503852888941764,293.22149658203125,297.1499938964844,293.1499938964844,0.3555118143558502,-4883.40869140625,304.1664428710937,0.932620406150818,0.4480767846107483,0.3147824704647064,293.2477722167969,297.1499938964844,293.1499938964844,0.4746367633342743,-8258.568359375,304.227294921875,0.9990000128746032,0.5985385179519653,0.5298103094100952,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723192349076,-3702.85107421875,304.1494445800781,0.4223501086235046,0.050000000745058,0.2390066534280777,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,292.40692138671875,291.32965087890625,1.0,0.344907283782959,0.77102130651474,0.77102130651474,1.0,1.0,-1.5289623737335205,0.6573519706726074,0.8716104030609131,0.2996930480003357,0.0,0.0,0.7986640930175781,90.80061340332033,52.0,66.09354400634766,-18736.623046875,439.1017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.103515625,18000.0,0.0,0.0,0.4426357448101043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966989994049072,1.0967105627059937,-1.1489732059999367e-05,0.0,0.0004492189909797,0.0,0.0,162.1370849609375,0.0,0.0,0.0,0.6180713772773743,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933156460523605,-2163.587890625,304.1523742675781,0.6588788032531738,0.1527973264455795,0.1399348974227905,293.6332397460937,297.1499938964844,293.1499938964844,0.0074512748979032,-535.82177734375,300.21337890625,0.4277890622615814,0.050000000745058,0.0502144210040569,293.2210388183594,297.1499938964844,293.1499938964844,0.3535634577274322,-4861.86669921875,304.1669921875,0.9425556659698486,0.4472622871398926,0.3140935003757477,293.2225341796875,297.1499938964844,293.1499938964844,0.4571437239646911,-8009.4248046875,304.2449951171875,0.9990000128746032,0.6022537350654602,0.5142843723297119,293.1685485839844,297.1499938964844,293.1499938964844,0.0146367968991398,-3681.746826171875,304.1487121582031,0.4277890622615814,0.050000000745058,0.2381955981254577,291.3542175292969,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,292.4103698730469,291.3586730957031,1.0,0.3378968834877014,0.77562016248703,0.77562016248703,1.0,1.0,-1.5083191394805908,0.6485584378242493,0.8597607016563416,0.295110285282135,0.0,0.0,0.7821187376976013,86.08849334716797,52.0,72.78026580810547,-18522.32421875,415.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18622.98828125,18000.0,0.0,0.0,0.4401295483112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067590594291687,1.0676017999649048,-1.1132699910376688e-05,0.0,0.0004466755490284,0.0,0.0,151.93528747558594,0.0,0.0,0.0,0.6046921014785767,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930950194597244,-2159.083984375,304.15234375,0.6662248969078064,0.1529944688081741,0.1399421989917755,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018497787415,-527.3062744140625,300.1307373046875,0.4340546727180481,0.050000000745058,0.0500410757958889,293.2205810546875,297.1499938964844,293.1499938964844,0.3516697585582733,-4840.97119140625,304.1673278808594,0.9530915021896362,0.4464503526687622,0.3134021461009979,293.19171142578125,297.1499938964844,293.1499938964844,0.4389103949069977,-7749.5146484375,304.2608642578125,0.9990000128746032,0.6073809266090393,0.4980384707450866,293.1673278808594,297.1499938964844,293.1499938964844,0.0145060755312442,-3661.2490234375,304.1486511230469,0.4340546727180481,0.050000000745058,0.2373733073472976,291.381591796875,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,292.4192199707031,291.3857421875,1.0,0.3305992782115936,0.7808011174201965,0.7808011174201965,1.0,1.0,-1.486799955368042,0.6394218802452087,0.847378134727478,0.2903558015823364,0.0,0.0,0.7639200091362,81.30377960205078,70.0,73.63365173339844,-18283.0625,392.2212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.955078125,18000.0,0.0,0.0,0.437111496925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332705974578855,1.033281326293945,-1.0719505553424824e-05,0.0,0.0004436126037035,0.0,0.0,140.47451782226562,0.0,0.0,0.0,0.5890461802482605,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.093164637684822,-2160.355224609375,304.1513977050781,0.6714885830879211,0.1533027589321136,0.140145868062973,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645553059875,-514.3492431640625,299.9501953125,0.4383877515792846,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494191169738769,-4817.1943359375,304.1651611328125,0.9589274525642396,0.4447565972805023,0.3121635019779205,293.1319580078125,297.1499938964844,293.1499938964844,0.4254978597164154,-7572.23388671875,304.2449035644531,0.9990000128746032,0.6184792518615723,0.4876684248447418,293.1650390625,297.1499938964844,293.1499938964844,0.0144349569454789,-3650.436279296875,304.14849853515625,0.4383877515792846,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,292.4512023925781,291.39178466796875,1.0,0.3268296718597412,0.791015625,0.791015625,1.0,1.0,-1.4723438024520874,0.6342535018920898,0.8380903005599976,0.2878798544406891,0.0,0.0,0.7292107343673706,78.30857849121094,88.0,8.064488410949707,-17961.271484375,377.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.509765625,18000.0,0.0,0.0,0.4297235906124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547699093818665,0.9547796845436096,-9.794332072488032e-06,0.0,0.0004361148166935,0.0,0.0,116.38232421875,0.0,0.0,0.0,0.5539295077323914,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.093164637684822,-2160.355224609375,304.1513977050781,0.6714885830879211,0.1533027589321136,0.140145868062973,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645553059875,-514.3492431640625,299.9501953125,0.4383877515792846,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494191169738769,-4817.1943359375,304.1651611328125,0.9589274525642396,0.4447565972805023,0.3121635019779205,293.1319580078125,297.1499938964844,293.1499938964844,0.4254978597164154,-7572.23388671875,304.2449035644531,0.9990000128746032,0.6184792518615723,0.4876684248447418,293.1650390625,297.1499938964844,293.1499938964844,0.0144349569454789,-3650.436279296875,304.14849853515625,0.4383877515792846,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,292.4512023925781,291.39178466796875,1.0,0.3268296718597412,0.791015625,0.791015625,1.0,1.0,-1.4723438024520874,0.6342535018920898,0.8380903005599976,0.2878798544406891,0.0,0.0,0.7292107343673706,78.30857849121094,88.0,8.064488410949707,-17961.271484375,377.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.509765625,18000.0,0.0,0.0,0.4297235906124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547699093818665,0.9547796845436096,-9.794332072488032e-06,0.0,0.0004361148166935,0.0,0.0,116.38232421875,0.0,0.0,0.0,0.5539295077323914,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939939394593238,-2177.12451171875,304.1495361328125,0.6681438088417053,0.1535053104162216,0.1404286175966262,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958955816924,-506.6160888671875,299.7371520996094,0.4350232183933258,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.349958211183548,-4825.7470703125,304.1591491699219,0.952122151851654,0.4430429935455322,0.3110372722148895,293.10400390625,297.1499938964844,293.1499938964844,0.4338309466838836,-7713.6015625,304.19891357421875,0.9990000128746032,0.6246867179870605,0.495664119720459,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862214267253,-3677.697509765625,304.14776611328125,0.4350232183933258,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,292.4718933105469,291.3143005371094,1.0,0.3306353092193603,0.7995614409446716,0.7995614409446716,1.0,1.0,-1.4814914464950562,0.6395887136459351,0.8419026732444763,0.2912808656692505,0.0,0.0,0.710393488407135,80.57115936279297,106.0,-84.54991149902344,-17849.8515625,387.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.8984375,18000.0,0.0,0.0,0.421440839767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951166272163391,0.895125687122345,-9.06483273865888e-06,0.0,0.000427708873758,0.0,0.0,99.6034698486328,0.0,0.0,0.0,0.5275200009346008,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939939394593238,-2177.12451171875,304.1495361328125,0.6681438088417053,0.1535053104162216,0.1404286175966262,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958955816924,-506.6160888671875,299.7371520996094,0.4350232183933258,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.349958211183548,-4825.7470703125,304.1591491699219,0.952122151851654,0.4430429935455322,0.3110372722148895,293.10400390625,297.1499938964844,293.1499938964844,0.4338309466838836,-7713.6015625,304.19891357421875,0.9990000128746032,0.6246867179870605,0.495664119720459,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862214267253,-3677.697509765625,304.14776611328125,0.4350232183933258,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,292.4718933105469,291.3143005371094,1.0,0.3306353092193603,0.7995614409446716,0.7995614409446716,1.0,1.0,-1.4814914464950562,0.6395887136459351,0.8419026732444763,0.2912808656692505,0.0,0.0,0.710393488407135,80.57115936279297,106.0,-84.54991149902344,-17849.8515625,387.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.8984375,18000.0,0.0,0.0,0.421440839767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951166272163391,0.895125687122345,-9.06483273865888e-06,0.0,0.000427708873758,0.0,0.0,99.6034698486328,0.0,0.0,0.0,0.5275200009346008,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951720401644706,-2200.896728515625,304.1477355957031,0.6591111421585083,0.1536226421594619,0.1407665908336639,293.65869140625,297.1499938964844,293.1499938964844,0.0067624580115079,-501.4051208496094,299.5049133300781,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518016338348388,-4848.82470703125,304.153076171875,0.9360707402229308,0.4412922859191894,0.3099977076053619,293.1150817871094,297.1499938964844,293.1499938964844,0.45772185921669,-8076.66552734375,304.1426696777344,0.9990000128746032,0.6236870884895325,0.5168071389198303,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556753993034,-3724.514892578125,304.1429138183594,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,292.4665222167969,291.2030639648437,1.0,0.3401629626750946,0.8047158122062683,0.8047158122062683,1.0,1.0,-1.507579684257507,0.6522790789604187,0.8553006052970886,0.2986395061016083,0.0,0.0,0.7092351913452148,86.76273345947266,124.0,-137.668701171875,-17983.546875,417.0437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.416015625,18000.0,0.0,0.0,0.4136341214179992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728641867637634,0.8728728890419006,-8.736717063584365e-06,0.0,0.0004197860544081,0.0,0.0,93.28376770019533,0.0,0.0,0.0,0.5174092054367065,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951720401644706,-2200.896728515625,304.1477355957031,0.6591111421585083,0.1536226421594619,0.1407665908336639,293.65869140625,297.1499938964844,293.1499938964844,0.0067624580115079,-501.4051208496094,299.5049133300781,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518016338348388,-4848.82470703125,304.153076171875,0.9360707402229308,0.4412922859191894,0.3099977076053619,293.1150817871094,297.1499938964844,293.1499938964844,0.45772185921669,-8076.66552734375,304.1426696777344,0.9990000128746032,0.6236870884895325,0.5168071389198303,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556753993034,-3724.514892578125,304.1429138183594,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,292.4665222167969,291.2030639648437,1.0,0.3401629626750946,0.8047158122062683,0.8047158122062683,1.0,1.0,-1.507579684257507,0.6522790789604187,0.8553006052970886,0.2986395061016083,0.0,0.0,0.7092351913452148,86.76273345947266,124.0,-137.668701171875,-17983.546875,417.0437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.416015625,18000.0,0.0,0.0,0.4136341214179992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728641867637634,0.8728728890419006,-8.736717063584365e-06,0.0,0.0004197860544081,0.0,0.0,93.28376770019533,0.0,0.0,0.0,0.5174092054367065,4.0,0.0,1.0
