time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964169055223465,-2225.873779296875,304.1464233398437,0.6471156477928162,0.1536525934934616,0.1411402523517608,293.66729736328125,297.1499938964844,293.1499938964844,0.006642912980169,-496.9310607910156,299.2629089355469,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538701832294464,-4873.79345703125,304.1486511230469,0.9143192768096924,0.4394504427909851,0.3089898526668548,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044544696808,-8592.376953125,304.0865783691406,0.9990000128746032,0.6149946451187134,0.5473736524581909,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767637580633,-3778.966064453125,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,292.4463806152344,291.090087890625,1.0,0.3538553118705749,0.8062171339988708,0.8062171339988708,1.0,1.0,-1.5458736419677734,0.6702046990394592,0.8756689429283142,0.3087631464004516,0.0,0.0,0.7237350344657898,96.16522979736328,127.0,-151.00914001464844,-18316.126953125,462.6451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.07421875,18000.0,0.0,0.0,0.4077699482440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876171112060547,0.8876259326934814,-8.808870916254818e-06,0.0,0.0004138346412219,0.0,0.0,96.2784423828125,0.0,0.0,0.0,0.5234427452087402,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964169055223465,-2225.873779296875,304.1464233398437,0.6471156477928162,0.1536525934934616,0.1411402523517608,293.66729736328125,297.1499938964844,293.1499938964844,0.006642912980169,-496.9310607910156,299.2629089355469,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538701832294464,-4873.79345703125,304.1486511230469,0.9143192768096924,0.4394504427909851,0.3089898526668548,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044544696808,-8592.376953125,304.0865783691406,0.9990000128746032,0.6149946451187134,0.5473736524581909,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767637580633,-3778.966064453125,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,292.4463806152344,291.090087890625,1.0,0.3538553118705749,0.8062171339988708,0.8062171339988708,1.0,1.0,-1.5458736419677734,0.6702046990394592,0.8756689429283142,0.3087631464004516,0.0,0.0,0.7237350344657898,96.16522979736328,127.0,-151.00914001464844,-18316.126953125,462.6451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.07421875,18000.0,0.0,0.0,0.4077699482440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876171112060547,0.8876259326934814,-8.808870916254818e-06,0.0,0.0004138346412219,0.0,0.0,96.2784423828125,0.0,0.0,0.0,0.5234427452087402,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969575941562652,-2236.695068359375,304.1461181640625,0.6421977281570435,0.153642788529396,0.1412863284349441,293.6719665527344,297.1499938964844,293.1499938964844,0.0065766158513724,-494.1067810058594,299.1407775878906,0.412794828414917,0.050000000745058,0.0507434159517288,293.22039794921875,297.1499938964844,293.1499938964844,0.3546923398971557,-4883.57861328125,304.1473999023437,0.9055230021476746,0.4385037422180176,0.3084526062011719,293.1967163085937,297.1499938964844,293.1499938964844,0.5093860030174255,-8827.279296875,304.0682983398437,0.9990000128746032,0.608153760433197,0.5609444379806519,293.167724609375,297.1499938964844,293.1499938964844,0.0153153780847787,-3802.76171875,304.1221008300781,0.412794828414917,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,292.4389343261719,291.0409545898437,1.0,0.3595853149890899,0.8063386082649231,0.8063386082649231,1.0,1.0,-1.5627944469451904,0.6780484318733215,0.8847459554672241,0.3132608532905578,0.0,0.0,0.7357236742973328,100.50762939453124,127.0,-140.67929077148438,-18493.3046875,483.9285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59356689453125,309.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17629.408203125,18000.0,0.0,0.0,0.4059138596057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069575667381288,0.906966507434845,-8.981943210528698e-06,0.0,0.0004119509540032,0.0,0.0,100.94266510009766,0.0,0.0,0.0,0.5317884087562561,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973677113652229,-2244.84716796875,304.1460876464844,0.637932538986206,0.1536154597997665,0.1414093971252441,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030455589294,-490.5349731445313,299.0218200683594,0.4094083905220032,0.050000000745058,0.0508905053138732,293.22076416015625,297.1499938964844,293.1499938964844,0.3550848364830017,-4888.25048828125,304.1471862792969,0.8981966972351074,0.4375439584255218,0.307898998260498,293.2325134277344,297.1499938964844,293.1499938964844,0.5232383608818054,-9020.2568359375,304.05816650390625,0.9990000128746032,0.6005273461341858,0.5720300674438477,293.1701965332031,297.1499938964844,293.1499938964844,0.0154231702908873,-3821.372314453125,304.1121520996094,0.4094083905220032,0.050000000745058,0.2414026409387588,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,292.4375,291.005615234375,1.0,0.3647674918174743,0.8065374493598938,0.8065374493598938,1.0,1.0,-1.5766253471374512,0.684465229511261,0.8921600580215454,0.3169938325881958,0.0,0.0,0.748827338218689,104.50471496582033,130.0,-118.50630950927734,-18650.55078125,502.8194885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4297790527344,309.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17509.23828125,18000.0,0.0,0.0,0.404823362827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314997792243958,0.931509017944336,-9.228756425727624e-06,0.0,0.0004108442517463,0.0,0.0,107.28498840332033,0.0,0.0,0.0,0.5425310730934143,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976564660668373,-2250.09423828125,304.1469421386719,0.6278092861175537,0.1535313427448272,0.1417220532894134,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451449386775,-481.3450012207031,298.8072509765625,0.4013818502426147,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537918627262115,-4873.1796875,304.1504211425781,0.8809779286384583,0.435603529214859,0.3068554997444153,293.2748413085937,297.1499938964844,293.1499938964844,0.5152891278266907,-8885.81640625,304.10174560546875,0.98076069355011,0.5897562503814697,0.5615866184234619,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712375417351,-3844.0791015625,304.0898132324219,0.4013818502426147,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,292.4502258300781,291.00848388671875,1.0,0.3723833858966827,0.8100072145462036,0.8100072145462036,1.0,1.0,-1.5658859014511108,0.6798174381256104,0.8860684633255005,0.3148005306720733,0.0,0.0,0.7694235444068909,114.1417465209961,133.0,-18.77788352966309,-18653.484375,522.0770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.171875,18000.0,0.0,0.0,0.4042802453041076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813396334648132,0.9813494682312012,-9.8058571893489e-06,0.0,0.0004102930543012,0.0,0.0,121.5574951171875,0.0,0.0,0.0,0.56471848487854,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976564660668373,-2250.09423828125,304.1469421386719,0.6278092861175537,0.1535313427448272,0.1417220532894134,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451449386775,-481.3450012207031,298.8072509765625,0.4013818502426147,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537918627262115,-4873.1796875,304.1504211425781,0.8809779286384583,0.435603529214859,0.3068554997444153,293.2748413085937,297.1499938964844,293.1499938964844,0.5152891278266907,-8885.81640625,304.10174560546875,0.98076069355011,0.5897562503814697,0.5615866184234619,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712375417351,-3844.0791015625,304.0898132324219,0.4013818502426147,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,292.4502258300781,291.00848388671875,1.0,0.3723833858966827,0.8100072145462036,0.8100072145462036,1.0,1.0,-1.5658859014511108,0.6798174381256104,0.8860684633255005,0.3148005306720733,0.0,0.0,0.7694235444068909,114.1417465209961,133.0,-18.77788352966309,-18653.484375,522.0770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.171875,18000.0,0.0,0.0,0.4042802453041076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813396334648132,0.9813494682312012,-9.8058571893489e-06,0.0,0.0004102930543012,0.0,0.0,121.5574951171875,0.0,0.0,0.0,0.56471848487854,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976372584700584,-2249.347900390625,304.1479797363281,0.62098228931427,0.1533690989017486,0.1418503224849701,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566983349621,-469.6412353515625,298.5953674316406,0.3958942294120788,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516609072685241,-4848.8359375,304.1537780761719,0.8692686557769775,0.4335415661334991,0.3056461811065674,293.2876281738281,297.1499938964844,293.1499938964844,0.5098184943199158,-8796.869140625,304.12652587890625,0.9665883183479308,0.5839738249778748,0.5556553602218628,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261548399925,-3853.10302734375,304.0654602050781,0.3958942294120788,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,292.4639892578125,291.0252990722656,1.0,0.3780457377433777,0.8113061785697937,0.8113061785697937,1.0,1.0,-1.5594295263290403,0.6769653558731079,0.8824641108512878,0.313364028930664,0.0,0.0,0.7848820090293884,121.22958374023438,136.0,10.887391090393066,-18599.34375,536.9491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.390625,18000.0,0.0,0.0,0.4050721824169159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177942514419556,1.017804503440857,-1.027220150717767e-05,0.0,0.0004110967565793,0.0,0.0,133.07008361816406,0.0,0.0,0.0,0.5814668536186218,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976372584700584,-2249.347900390625,304.1479797363281,0.62098228931427,0.1533690989017486,0.1418503224849701,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566983349621,-469.6412353515625,298.5953674316406,0.3958942294120788,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516609072685241,-4848.8359375,304.1537780761719,0.8692686557769775,0.4335415661334991,0.3056461811065674,293.2876281738281,297.1499938964844,293.1499938964844,0.5098184943199158,-8796.869140625,304.12652587890625,0.9665883183479308,0.5839738249778748,0.5556553602218628,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261548399925,-3853.10302734375,304.0654602050781,0.3958942294120788,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,292.4639892578125,291.0252990722656,1.0,0.3780457377433777,0.8113061785697937,0.8113061785697937,1.0,1.0,-1.5594295263290403,0.6769653558731079,0.8824641108512878,0.313364028930664,0.0,0.0,0.7848820090293884,121.22958374023438,136.0,10.887391090393066,-18599.34375,536.9491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.390625,18000.0,0.0,0.0,0.4050721824169159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177942514419556,1.017804503440857,-1.027220150717767e-05,0.0,0.0004110967565793,0.0,0.0,133.07008361816406,0.0,0.0,0.0,0.5814668536186218,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976069867610931,-2248.47314453125,304.1487121582031,0.6158248782157898,0.1532559245824813,0.1419476866722107,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603932313621,-457.1542053222656,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494783341884613,-4824.25634765625,304.1561279296875,0.8604965209960938,0.4314967691898346,0.3043857514858246,293.29156494140625,297.1499938964844,293.1499938964844,0.5057132244110107,-8732.6376953125,304.1410217285156,0.955377757549286,0.57967609167099,0.551615297794342,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504120677709,-3858.22314453125,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,292.4769287109375,291.04010009765625,1.0,0.3824803233146667,0.8104385733604431,0.8104385733604431,1.0,1.0,-1.5547282695770264,0.6746519207954407,0.8800762891769409,0.3121288418769836,0.0,0.0,0.7986821532249451,126.8184051513672,139.0,18.493309020996094,-18541.86328125,548.8263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.1875,18000.0,0.0,0.0,0.406759113073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490810871124268,1.0490918159484863,-1.0677729733288288e-05,0.0,0.0004128087894059,0.0,0.0,143.48146057128906,0.0,0.0,0.0,0.5958660840988159,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976069867610931,-2248.47314453125,304.1487121582031,0.6158248782157898,0.1532559245824813,0.1419476866722107,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603932313621,-457.1542053222656,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494783341884613,-4824.25634765625,304.1561279296875,0.8604965209960938,0.4314967691898346,0.3043857514858246,293.29156494140625,297.1499938964844,293.1499938964844,0.5057132244110107,-8732.6376953125,304.1410217285156,0.955377757549286,0.57967609167099,0.551615297794342,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504120677709,-3858.22314453125,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,292.4769287109375,291.04010009765625,1.0,0.3824803233146667,0.8104385733604431,0.8104385733604431,1.0,1.0,-1.5547282695770264,0.6746519207954407,0.8800762891769409,0.3121288418769836,0.0,0.0,0.7986821532249451,126.8184051513672,139.0,18.493309020996094,-18541.86328125,548.8263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.1875,18000.0,0.0,0.0,0.406759113073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490810871124268,1.0490918159484863,-1.0677729733288288e-05,0.0,0.0004128087894059,0.0,0.0,143.48146057128906,0.0,0.0,0.0,0.5958660840988159,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975920334458351,-2247.91845703125,304.1491394042969,0.6116037964820862,0.1532051414251327,0.1420664489269256,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594045065343,-444.0442504882813,298.1581115722656,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472852110862732,-4799.779296875,304.1577453613281,0.853447437286377,0.4295243322849273,0.3031429946422577,293.2926940917969,297.1499938964844,293.1499938964844,0.5018115639686584,-8674.234375,304.1504211425781,0.9458284378051758,0.5758615136146545,0.5481472015380859,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542379409074,-3860.61669921875,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,292.4895935058594,291.0548400878906,1.0,0.3861151337623596,0.8095709681510925,0.8095709681510925,1.0,1.0,-1.550508975982666,0.6725620627403259,0.8779469132423401,0.3110272884368896,0.0,0.0,0.810563862323761,131.49163818359375,142.0,20.681133270263672,-18488.857421875,558.5153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.51171875,18000.0,0.0,0.0,0.4090066254138946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07562518119812,1.0756362676620483,-1.1031589565391188e-05,0.0,0.0004150897439103,0.0,0.0,152.76577758789062,0.0,0.0,0.0,0.6081461310386658,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975920334458351,-2247.91845703125,304.1491394042969,0.6116037964820862,0.1532051414251327,0.1420664489269256,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594045065343,-444.0442504882813,298.1581115722656,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472852110862732,-4799.779296875,304.1577453613281,0.853447437286377,0.4295243322849273,0.3031429946422577,293.2926940917969,297.1499938964844,293.1499938964844,0.5018115639686584,-8674.234375,304.1504211425781,0.9458284378051758,0.5758615136146545,0.5481472015380859,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542379409074,-3860.61669921875,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,292.4895935058594,291.0548400878906,1.0,0.3861151337623596,0.8095709681510925,0.8095709681510925,1.0,1.0,-1.550508975982666,0.6725620627403259,0.8779469132423401,0.3110272884368896,0.0,0.0,0.810563862323761,131.49163818359375,142.0,20.681133270263672,-18488.857421875,558.5153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.51171875,18000.0,0.0,0.0,0.4090066254138946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07562518119812,1.0756362676620483,-1.1031589565391188e-05,0.0,0.0004150897439103,0.0,0.0,152.76577758789062,0.0,0.0,0.0,0.6081461310386658,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975864231586456,-2247.67333984375,304.1493225097656,0.6097281575202942,0.1532002687454223,0.1421363055706024,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577385403215,-437.2812194824219,298.0473022460937,0.3861360549926758,0.050000000745058,0.0520600974559783,293.224365234375,297.1499938964844,293.1499938964844,0.3461696207523346,-4787.37109375,304.1583557128906,0.8503553867340088,0.4285565912723541,0.302530288696289,293.2927551269531,297.1499938964844,293.1499938964844,0.4998224973678589,-8645.2060546875,304.1539611816406,0.9414742588996888,0.574037492275238,0.5465009808540344,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496446579694,-3860.886474609375,304.004638671875,0.3861360549926758,0.050000000745058,0.2469506859779358,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392883300781,292.495849609375,291.0629272460937,1.0,0.3877238929271698,0.8091371655464172,0.8091371655464172,1.0,1.0,-1.5484635829925537,0.6715466380119324,0.8769168853759766,0.3104945421218872,0.0,0.0,0.8156571984291077,133.5938262939453,142.0,21.94022750854492,-18465.271484375,562.7611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.580078125,18000.0,0.0,0.0,0.4102485179901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087121844291687,1.0871330499649048,-1.118847376346821e-05,0.0,0.0004163500852882,0.0,0.0,156.92652893066406,0.0,0.0,0.0,0.6134817004203796,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975801199674606,-2247.408447265625,304.1494445800781,0.6079927682876587,0.1532072573900222,0.1422131061553955,293.7315979003906,297.1499938964844,293.1499938964844,0.0055556022562086,-430.3970031738281,297.9361572265625,0.3845884799957275,0.050000000745058,0.0521399825811386,293.2244567871094,297.1499938964844,293.1499938964844,0.3450320959091186,-4774.7314453125,304.1589050292969,0.8474758863449097,0.4275966286659241,0.3019205033779144,293.29266357421875,297.1499938964844,293.1499938964844,0.4977888464927673,-8615.8974609375,304.15692138671875,0.9373376369476318,0.5722490549087524,0.5448890328407288,293.1941223144531,297.1499938964844,293.1499938964844,0.0156411491334438,-3860.5771484375,303.9925231933594,0.3845884799957275,0.050000000745058,0.2473296225070953,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,292.5021057128906,291.07177734375,1.0,0.389228492975235,0.8087387681007385,0.8087387681007385,1.0,1.0,-1.546439290046692,0.6705449223518372,0.8758944272994995,0.3099716901779175,0.0,0.0,0.820098340511322,135.57948303222656,130.0,23.51980781555176,-18443.720703125,566.7013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145202636719,308.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.2890625,18000.0,0.0,0.0,0.4115258455276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973411798477173,1.0973525047302246,-1.1330299457767978e-05,0.0,0.0004176464281044,0.0,0.0,160.7023162841797,0.0,0.0,0.0,0.6182337403297424,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974074602127075,-2243.812744140625,304.1499328613281,0.6091898679733276,0.1533003598451614,0.1422204822301864,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275888785719,-414.6391906738281,297.7145080566406,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424453437328338,-4745.896484375,304.1602478027344,0.8477444052696228,0.425730288028717,0.3005732595920563,293.2919311523437,297.1499938964844,293.1499938964844,0.4933078587055206,-8552.080078125,304.1620483398437,0.9370934963226318,0.5687838792800903,0.5415550470352173,293.197265625,297.1499938964844,293.1499938964844,0.0155034605413675,-3843.20458984375,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,292.5145568847656,291.09423828125,1.0,0.3869743049144745,0.8079418540000916,0.8079418540000916,1.0,1.0,-1.540476679801941,0.6676501035690308,0.8728265762329102,0.3084428906440735,0.0,0.0,0.8264462947845459,134.17315673828125,118.0,30.716419219970703,-18391.416015625,559.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.509765625,18000.0,0.0,0.0,0.4140491187572479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113452434539795,1.1134639978408811,-1.1561344763322268e-05,0.0,0.0004202072159387,0.0,0.0,166.83445739746094,0.0,0.0,0.0,0.6257373094558716,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974074602127075,-2243.812744140625,304.1499328613281,0.6091898679733276,0.1533003598451614,0.1422204822301864,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275888785719,-414.6391906738281,297.7145080566406,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424453437328338,-4745.896484375,304.1602478027344,0.8477444052696228,0.425730288028717,0.3005732595920563,293.2919311523437,297.1499938964844,293.1499938964844,0.4933078587055206,-8552.080078125,304.1620483398437,0.9370934963226318,0.5687838792800903,0.5415550470352173,293.197265625,297.1499938964844,293.1499938964844,0.0155034605413675,-3843.20458984375,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,292.5145568847656,291.09423828125,1.0,0.3869743049144745,0.8079418540000916,0.8079418540000916,1.0,1.0,-1.540476679801941,0.6676501035690308,0.8728265762329102,0.3084428906440735,0.0,0.0,0.8264462947845459,134.17315673828125,118.0,30.716419219970703,-18391.416015625,559.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.509765625,18000.0,0.0,0.0,0.4140491187572479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113452434539795,1.1134639978408811,-1.1561344763322268e-05,0.0,0.0004202072159387,0.0,0.0,166.83445739746094,0.0,0.0,0.0,0.6257373094558716,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971563458442688,-2238.668212890625,304.1503601074219,0.6138694882392883,0.1535275429487228,0.1422038972377777,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859278999269,-397.4542236328125,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395811021327972,-4713.91845703125,304.1615905761719,0.8525067567825317,0.4239559471607208,0.2991777062416076,293.29052734375,297.1499938964844,293.1499938964844,0.4884182810783386,-8483.203125,304.1661682128906,0.9427924752235411,0.565468430519104,0.5382133722305298,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797559276223,-3813.1865234375,303.9465637207031,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,292.5267639160156,291.12335205078125,1.0,0.3815216422080993,0.8071449995040894,0.8071449995040894,1.0,1.0,-1.5333832502365112,0.6642352342605591,0.8691480159759521,0.3066112697124481,0.0,0.0,0.8284637928009033,128.9490203857422,106.0,38.6916389465332,-18332.59375,541.1080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.53515625,18000.0,0.0,0.0,0.4163054525852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221438646316528,1.1221556663513184,-1.1698564776452258e-05,0.0,0.000422497105319,0.0,0.0,170.32460021972656,0.0,0.0,0.0,0.6298032402992249,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971563458442688,-2238.668212890625,304.1503601074219,0.6138694882392883,0.1535275429487228,0.1422038972377777,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859278999269,-397.4542236328125,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395811021327972,-4713.91845703125,304.1615905761719,0.8525067567825317,0.4239559471607208,0.2991777062416076,293.29052734375,297.1499938964844,293.1499938964844,0.4884182810783386,-8483.203125,304.1661682128906,0.9427924752235411,0.565468430519104,0.5382133722305298,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797559276223,-3813.1865234375,303.9465637207031,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,292.5267639160156,291.12335205078125,1.0,0.3815216422080993,0.8071449995040894,0.8071449995040894,1.0,1.0,-1.5333832502365112,0.6642352342605591,0.8691480159759521,0.3066112697124481,0.0,0.0,0.8284637928009033,128.9490203857422,106.0,38.6916389465332,-18332.59375,541.1080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.53515625,18000.0,0.0,0.0,0.4163054525852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221438646316528,1.1221556663513184,-1.1698564776452258e-05,0.0,0.000422497105319,0.0,0.0,170.32460021972656,0.0,0.0,0.0,0.6298032402992249,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969962999224662,-2235.386962890625,304.15057373046875,0.6177648901939392,0.153719276189804,0.1422025710344314,293.7583312988281,297.1499938964844,293.1499938964844,0.0049380813725292,-386.7419738769531,297.3630065917969,0.3928693532943725,0.050000000745058,0.0517209134995937,293.22332763671875,297.1499938964844,293.1499938964844,0.3377948701381683,-4693.978515625,304.16229248046875,0.8570216298103333,0.4229311645030975,0.2983350157737732,293.2894592285156,297.1499938964844,293.1499938964844,0.4853813946247101,-8440.701171875,304.1681213378906,0.948238730430603,0.5635446310043335,0.5362253189086914,293.2007751464844,297.1499938964844,293.1499938964844,0.0151218920946121,-3791.469482421875,303.9337463378906,0.3928693532943725,0.050000000745058,0.2453417330980301,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,292.5339050292969,291.1426086425781,1.0,0.3771670162677765,0.8066861033439636,0.8066861033439636,1.0,1.0,-1.5288336277008057,0.6620539426803589,0.8667796850204468,0.3054368197917938,0.0,0.0,0.8274726867675781,124.64244842529295,106.0,42.18704605102539,-18294.087890625,527.0862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.521484375,18000.0,0.0,0.0,0.417440801858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123359441757202,1.123371124267578,-1.1727799574146047e-05,0.0,0.0004236493550706,0.0,0.0,170.9181671142578,0.0,0.0,0.0,0.6303827166557312,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968910008668899,-2233.2236328125,304.15069580078125,0.620714008808136,0.1538664996623993,0.142207458615303,293.76220703125,297.1499938964844,293.1499938964844,0.0048392591997981,-379.5084228515625,297.27520751953125,0.3952780663967132,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.3365926742553711,-4680.564453125,304.1627197265625,0.8606471419334412,0.4222627580165863,0.2977738380432129,293.2886657714844,297.1499938964844,293.1499938964844,0.48333939909935,-8412.216796875,304.1692199707031,0.9525299668312072,0.5622872710227966,0.5349105596542358,293.2013854980469,297.1499938964844,293.1499938964844,0.0150107527151703,-3775.991455078125,303.9254150390625,0.3952780663967132,0.050000000745058,0.2447501569986343,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,292.5386047363281,291.1557922363281,1.0,0.3739238977432251,0.8063802123069763,0.8063802123069763,1.0,1.0,-1.52572762966156,0.6605668067932129,0.8651608228683472,0.3046343624591827,0.0,0.0,0.8259037733078003,121.4272003173828,94.0,43.7863655090332,-18266.810546875,516.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.8270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.927734375,18000.0,0.0,0.0,0.4180836081504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224546432495115,1.1224663257598877,-1.1724147043423727e-05,0.0,0.0004243016883265,0.0,0.0,170.6604766845703,0.0,0.0,0.0,0.6299706101417542,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.096647173166275,-2228.19091796875,304.1508483886719,0.6292986869812012,0.1542935520410537,0.1422426551580429,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929970219731,-361.2599487304688,297.0548400878906,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336003422737121,-4647.2099609375,304.1634521484375,0.8718262910842896,0.4206393659114837,0.2963793575763702,293.28643798828125,297.1499938964844,293.1499938964844,0.4782536327838897,-8341.55859375,304.1712646484375,0.9650986194610596,0.559227705001831,0.5316689014434814,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214401513338,-3735.121826171875,303.9052429199219,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,292.5501403808594,291.1884155273437,1.0,0.3648572564125061,0.8056153655052185,0.8056153655052185,1.0,1.0,-1.5178126096725464,0.6567821502685547,0.8610304594039917,0.3025869727134704,0.0,0.0,0.8189201951026917,112.4992446899414,82.0,44.85580062866211,-18191.625,489.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.76171875,18000.0,0.0,0.0,0.4192217588424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140848398208618,1.1140964031219482,-1.1632371752057225e-05,0.0,0.0004254567902535,0.0,0.0,167.7034912109375,0.0,0.0,0.0,0.6261020302772522,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.096647173166275,-2228.19091796875,304.1508483886719,0.6292986869812012,0.1542935520410537,0.1422426551580429,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929970219731,-361.2599487304688,297.0548400878906,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336003422737121,-4647.2099609375,304.1634521484375,0.8718262910842896,0.4206393659114837,0.2963793575763702,293.28643798828125,297.1499938964844,293.1499938964844,0.4782536327838897,-8341.55859375,304.1712646484375,0.9650986194610596,0.559227705001831,0.5316689014434814,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214401513338,-3735.121826171875,303.9052429199219,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,292.5501403808594,291.1884155273437,1.0,0.3648572564125061,0.8056153655052185,0.8056153655052185,1.0,1.0,-1.5178126096725464,0.6567821502685547,0.8610304594039917,0.3025869727134704,0.0,0.0,0.8189201951026917,112.4992446899414,82.0,44.85580062866211,-18191.625,489.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.76171875,18000.0,0.0,0.0,0.4192217588424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140848398208618,1.1140964031219482,-1.1632371752057225e-05,0.0,0.0004254567902535,0.0,0.0,167.7034912109375,0.0,0.0,0.0,0.6261020302772522,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965425819158554,-2226.015869140625,304.15087890625,0.6343065500259399,0.1545339822769165,0.1422730237245559,293.7762145996094,297.1499938964844,293.1499938964844,0.0044708158820867,-352.1046447753906,296.9436950683594,0.4057430326938629,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321381509304046,-4630.9375,304.1636657714844,0.878558874130249,0.4198512732982635,0.2956888973712921,293.2851867675781,297.1499938964844,293.1499938964844,0.475761741399765,-8307.076171875,304.1719055175781,0.9721240997314452,0.5577403903007507,0.5300750732421875,293.20294189453125,297.1499938964844,293.1499938964844,0.0145745240151882,-3714.11279296875,303.8954467773437,0.4057430326938629,0.050000000745058,0.242217481136322,291.201416015625,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,292.5557861328125,291.2038269042969,1.0,0.3599055111408233,0.8052330017089844,0.8052330017089844,1.0,1.0,-1.5138167142868042,0.6548736691474915,0.8589431047439575,0.301551878452301,0.0,0.0,0.8139313459396362,107.68875885009766,82.0,43.74013137817383,-18149.560546875,474.2983093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.89453125,18000.0,0.0,0.0,0.4195112287998199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066925525665283,1.1067041158676147,-1.1543341315700673e-05,0.0,0.0004257505643181,0.0,0.0,165.03759765625,0.0,0.0,0.0,0.6226831078529358,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.096453957259655,-2224.158203125,304.15087890625,0.6398829221725464,0.1547895073890686,0.1423118263483047,293.78076171875,297.1499938964844,293.1499938964844,0.0043497127480804,-342.9741516113281,296.8316345214844,0.4099056720733642,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307164013385772,-4615.13916015625,304.16375732421875,0.8860845565795898,0.4190778136253357,0.29500412940979,293.2839050292969,297.1499938964844,293.1499938964844,0.4733304977416992,-8273.5205078125,304.17236328125,0.9794776439666748,0.5562800765037537,0.5285004377365112,293.2032470703125,297.1499938964844,293.1499938964844,0.0144282197579741,-3693.061767578125,303.88580322265625,0.4099056720733642,0.050000000745058,0.2412995398044586,291.2158508300781,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,292.5614013671875,291.2180480957031,1.0,0.3547233641147613,0.8048779368400574,0.8048779368400574,1.0,1.0,-1.5098165273666382,0.6529672741889954,0.8568492531776428,0.3005177080631256,0.0,0.0,0.8080852031707764,102.71549987792967,70.0,41.52399444580078,-18104.103515625,459.2281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646850585937,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.8046875,18000.0,0.0,0.0,0.4195980429649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972743034362793,1.0972857475280762,-1.1427448043832555e-05,0.0,0.0004258386616129,0.0,0.0,161.65293884277344,0.0,0.0,0.0,0.6183323264122009,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963342189788818,-2221.591796875,304.1507873535156,0.6531176567077637,0.1553385108709335,0.1424129605293274,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111279278993,-324.8502197265625,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280371427536011,-4585.45263671875,304.16363525390625,0.9036709666252136,0.4175723493099212,0.2936538755893707,293.2811889648437,297.1499938964844,293.1499938964844,0.4687143564224243,-8210.05859375,304.1725769042969,0.9946697354316713,0.5534365177154541,0.5254109501838684,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417859122157,-3651.584716796875,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,292.5724792480469,291.24176025390625,1.0,0.3437680006027221,0.8041678667068481,0.8041678667068481,1.0,1.0,-1.5018458366394043,0.6491721272468567,0.8526737689971924,0.2984539568424225,0.0,0.0,0.7943779230117798,92.42672729492188,58.0,34.210636138916016,-18002.263671875,428.4571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.640625,18000.0,0.0,0.0,0.4191346764564514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073029398918152,1.07304048538208,-1.1125749551865738e-05,0.0,0.0004253684310242,0.0,0.0,153.0955352783203,0.0,0.0,0.0,0.6071671843528748,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963342189788818,-2221.591796875,304.1507873535156,0.6531176567077637,0.1553385108709335,0.1424129605293274,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111279278993,-324.8502197265625,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280371427536011,-4585.45263671875,304.16363525390625,0.9036709666252136,0.4175723493099212,0.2936538755893707,293.2811889648437,297.1499938964844,293.1499938964844,0.4687143564224243,-8210.05859375,304.1725769042969,0.9946697354316713,0.5534365177154541,0.5254109501838684,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417859122157,-3651.584716796875,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,292.5724792480469,291.24176025390625,1.0,0.3437680006027221,0.8041678667068481,0.8041678667068481,1.0,1.0,-1.5018458366394043,0.6491721272468567,0.8526737689971924,0.2984539568424225,0.0,0.0,0.7943779230117798,92.42672729492188,58.0,34.210636138916016,-18002.263671875,428.4571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.640625,18000.0,0.0,0.0,0.4191346764564514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073029398918152,1.07304048538208,-1.1125749551865738e-05,0.0,0.0004253684310242,0.0,0.0,153.0955352783203,0.0,0.0,0.0,0.6071671843528748,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962349697947502,-2219.25537109375,304.15069580078125,0.6669003367424011,0.1559785008430481,0.1426363736391067,293.798095703125,297.1499938964844,293.1499938964844,0.0038833748549222,-307.2162475585937,296.3795471191406,0.4308491349220276,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252278566360473,-4554.04541015625,304.1638488769531,0.9224817156791688,0.4161476194858551,0.292399913072586,293.268798828125,297.1499938964844,293.1499938964844,0.4478768408298492,-7906.54833984375,304.201416015625,0.9990000128746032,0.5525628328323364,0.5061516761779785,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819301500916,-3612.334228515625,303.8494567871094,0.4308491349220276,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,292.5903015136719,291.2775573730469,1.0,0.3315234184265136,0.8034577965736389,0.8034577965736389,1.0,1.0,-1.475151538848877,0.6367029547691345,0.8384485840797424,0.2916835844516754,0.0,0.0,0.7764887809753418,83.30974578857422,46.0,56.86176681518555,-17746.27734375,391.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.1171875,18000.0,0.0,0.0,0.4176151156425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418431758880615,1.041853904724121,-1.0745021427283064e-05,0.0,0.0004238262481521,0.0,0.0,142.55422973632812,0.0,0.0,0.0,0.5928066372871399,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962349697947502,-2219.25537109375,304.15069580078125,0.6669003367424011,0.1559785008430481,0.1426363736391067,293.798095703125,297.1499938964844,293.1499938964844,0.0038833748549222,-307.2162475585937,296.3795471191406,0.4308491349220276,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252278566360473,-4554.04541015625,304.1638488769531,0.9224817156791688,0.4161476194858551,0.292399913072586,293.268798828125,297.1499938964844,293.1499938964844,0.4478768408298492,-7906.54833984375,304.201416015625,0.9990000128746032,0.5525628328323364,0.5061516761779785,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819301500916,-3612.334228515625,303.8494567871094,0.4308491349220276,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,292.5903015136719,291.2775573730469,1.0,0.3315234184265136,0.8034577965736389,0.8034577965736389,1.0,1.0,-1.475151538848877,0.6367029547691345,0.8384485840797424,0.2916835844516754,0.0,0.0,0.7764887809753418,83.30974578857422,46.0,56.86176681518555,-17746.27734375,391.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.1171875,18000.0,0.0,0.0,0.4176151156425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418431758880615,1.041853904724121,-1.0745021427283064e-05,0.0,0.0004238262481521,0.0,0.0,142.55422973632812,0.0,0.0,0.0,0.5928066372871399,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958962067961692,-2211.773193359375,304.1510314941406,0.6826202869415283,0.156783252954483,0.1430103033781051,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538005806505,-288.8041687011719,296.1817932128906,0.4440307021141052,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.321235328912735,-4508.4638671875,304.1658630371094,0.9438331127166748,0.4147115349769592,0.2911730706691742,293.22320556640625,297.1499938964844,293.1499938964844,0.4130843877792358,-7399.68798828125,304.2420349121094,0.9990000128746032,0.5587302446365356,0.475053608417511,293.202392578125,297.1499938964844,293.1499938964844,0.0135888243094086,-3563.51904296875,303.836181640625,0.4440307021141052,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,292.6405944824219,291.35546875,1.0,0.3176285028457641,0.802862286567688,0.802862286567688,1.0,1.0,-1.434579610824585,0.6179484724998474,0.8166311383247375,0.2812299132347107,0.0,0.0,0.7449780702590942,74.44500732421875,49.0,95.07894897460938,-17316.9375,349.2671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.326171875,18000.0,0.0,0.0,0.4141828119754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879279732704164,0.987938106060028,-1.0142261999135371e-05,0.0,0.0004203429271001,0.0,0.0,125.85174560546876,0.0,0.0,0.0,0.5683690905570984,4.0,0.0,1.0
