time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958962067961692,-2211.773193359375,304.1510314941406,0.6826202869415283,0.156783252954483,0.1430103033781051,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538005806505,-288.8041687011719,296.1817932128906,0.4440307021141052,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.321235328912735,-4508.4638671875,304.1658630371094,0.9438331127166748,0.4147115349769592,0.2911730706691742,293.22320556640625,297.1499938964844,293.1499938964844,0.4130843877792358,-7399.68798828125,304.2420349121094,0.9990000128746032,0.5587302446365356,0.475053608417511,293.202392578125,297.1499938964844,293.1499938964844,0.0135888243094086,-3563.51904296875,303.836181640625,0.4440307021141052,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,292.6405944824219,291.35546875,1.0,0.3176285028457641,0.802862286567688,0.802862286567688,1.0,1.0,-1.434579610824585,0.6179484724998474,0.8166311383247375,0.2812299132347107,0.0,0.0,0.7449780702590942,74.44500732421875,49.0,95.07894897460938,-17316.9375,349.2671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.326171875,18000.0,0.0,0.0,0.4141828119754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879279732704164,0.987938106060028,-1.0142261999135371e-05,0.0,0.0004203429271001,0.0,0.0,125.85174560546876,0.0,0.0,0.0,0.5683690905570984,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959001332521438,-2211.032470703125,304.1506652832031,0.6954165101051331,0.1576918214559555,0.1436150670051574,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346494358032,-271.3125305175781,295.9738464355469,0.4550111591815948,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.317838042974472,-4470.09814453125,304.1661376953125,0.9590874910354614,0.4132378697395324,0.2899970412254333,293.15966796875,297.1499938964844,293.1499938964844,0.3872301876544952,-7027.85498046875,304.253662109375,0.9990000128746032,0.5697476863861084,0.4528243541717529,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886830881237,-3529.2587890625,303.8274230957031,0.4550111591815948,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,292.7352294921875,291.4110717773437,1.0,0.3082739412784576,0.8022668361663818,0.8022668361663818,1.0,1.0,-1.4056998491287231,0.604654848575592,0.8010450601577759,0.2737064659595489,0.0,0.0,0.7059063911437988,68.4385757446289,67.0,71.85973358154297,-16861.525390625,321.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.263671875,18000.0,0.0,0.0,0.4083760976791382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073722958564758,0.907381534576416,-9.268488611269277e-06,0.0,0.0004144498379901,0.0,0.0,103.37042236328124,0.0,0.0,0.0,0.5328242778778076,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959001332521438,-2211.032470703125,304.1506652832031,0.6954165101051331,0.1576918214559555,0.1436150670051574,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346494358032,-271.3125305175781,295.9738464355469,0.4550111591815948,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.317838042974472,-4470.09814453125,304.1661376953125,0.9590874910354614,0.4132378697395324,0.2899970412254333,293.15966796875,297.1499938964844,293.1499938964844,0.3872301876544952,-7027.85498046875,304.253662109375,0.9990000128746032,0.5697476863861084,0.4528243541717529,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886830881237,-3529.2587890625,303.8274230957031,0.4550111591815948,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,292.7352294921875,291.4110717773437,1.0,0.3082739412784576,0.8022668361663818,0.8022668361663818,1.0,1.0,-1.4056998491287231,0.604654848575592,0.8010450601577759,0.2737064659595489,0.0,0.0,0.7059063911437988,68.4385757446289,67.0,71.85973358154297,-16861.525390625,321.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.263671875,18000.0,0.0,0.0,0.4083760976791382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073722958564758,0.907381534576416,-9.268488611269277e-06,0.0,0.0004144498379901,0.0,0.0,103.37042236328124,0.0,0.0,0.0,0.5328242778778076,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961631685495376,-2215.97119140625,304.1500549316406,0.6979109048843384,0.1580654084682464,0.1439586132764816,293.8183898925781,297.1499938964844,293.1499938964844,0.0033341248054057,-263.5122985839844,295.85321044921875,0.4568463265895843,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169640302658081,-4460.7919921875,304.1647644042969,0.9610381126403807,0.4124878346920013,0.289456844329834,293.1310119628906,297.1499938964844,293.1499938964844,0.3826088011264801,-6967.220703125,304.2430114746094,0.9990000128746032,0.5752583146095276,0.4493570327758789,293.1978454589844,297.1499938964844,293.1499938964844,0.0133606605231761,-3525.27197265625,303.8234558105469,0.4568463265895843,0.050000000745058,0.2350684255361557,291.41229248046875,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,292.74786376953125,291.4098815917969,1.0,0.3071976900100708,0.8019691109657288,0.8019691109657288,1.0,1.0,-1.401064157485962,0.6025193333625793,0.7985448837280273,0.2724204361438751,0.0,0.0,0.6879018545150757,67.52272033691406,67.0,27.20964813232422,-16691.06640625,317.0462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05548095703125,309.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18892.283203125,18000.0,0.0,0.0,0.4046390950679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638864755630493,0.8638952374458313,-8.804379831417464e-06,0.0,0.0004106572305317,0.0,0.0,92.36482238769533,0.0,0.0,0.0,0.5140247941017151,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966414138674736,-2225.379638671875,304.149169921875,0.6976027488708496,0.1583297252655029,0.1442586779594421,293.8220520019531,297.1499938964844,293.1499938964844,0.0032408160623162,-256.5325012207031,295.71270751953125,0.4560499787330627,0.050000000745058,0.0495693981647491,293.2144470214844,297.1499938964844,293.1499938964844,0.3169601857662201,-4461.86181640625,304.1620788574219,0.959332287311554,0.4117356538772583,0.2889453172683716,293.1103820800781,297.1499938964844,293.1499938964844,0.3838911056518554,-6995.23828125,304.22369384765625,0.9990000128746032,0.579560399055481,0.4508539736270904,293.1964111328125,297.1499938964844,293.1499938964844,0.0133910253643989,-3532.717041015625,303.8181457519531,0.4560499787330627,0.050000000745058,0.2351358830928802,291.38604736328125,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,292.7533874511719,291.3793334960937,1.0,0.30805104970932,0.8018124103546143,0.8018124103546143,1.0,1.0,-1.4027000665664673,0.6032537817955017,0.7994462847709656,0.2728027403354645,0.0,0.0,0.67465740442276,67.90985107421875,85.0,-31.279664993286133,-16575.984375,318.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652282714844,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18793.77734375,18000.0,0.0,0.0,0.4005184173583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255258798599243,0.8255342245101929,-8.38856340124039e-06,0.0,0.0004064752720296,0.0,0.0,83.20832824707031,0.0,0.0,0.0,0.4976351261138916,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978712886571884,-2249.869140625,304.1473999023437,0.6906515955924988,0.1586997658014297,0.1447546929121017,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689549166709,-243.9970092773437,295.3990478515625,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182692229747772,-4479.3056640625,304.1558837890625,0.9473021626472472,0.4102339446544647,0.2880054116249084,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304869651794,-7245.94140625,304.172607421875,0.9990000128746032,0.5831071138381958,0.4653169810771942,293.1947326660156,297.1499938964844,293.1499938964844,0.013550454750657,-3566.288330078125,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,292.7561950683594,291.28009033203125,1.0,0.3146685063838959,0.8014991283416748,0.8014991283416748,1.0,1.0,-1.4204835891723633,0.6113649010658264,0.8091187477111816,0.2773091793060303,0.0,0.0,0.6621665358543396,71.75194549560547,103.0,-113.04888916015624,-16557.880859375,336.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918633162975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778618574142456,0.7786263823509216,-7.846201697248034e-06,0.0,0.0003976914449594,0.0,0.0,72.52410125732422,0.0,0.0,0.0,0.4774089753627777,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978712886571884,-2249.869140625,304.1473999023437,0.6906515955924988,0.1586997658014297,0.1447546929121017,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689549166709,-243.9970092773437,295.3990478515625,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182692229747772,-4479.3056640625,304.1558837890625,0.9473021626472472,0.4102339446544647,0.2880054116249084,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304869651794,-7245.94140625,304.172607421875,0.9990000128746032,0.5831071138381958,0.4653169810771942,293.1947326660156,297.1499938964844,293.1499938964844,0.013550454750657,-3566.288330078125,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,292.7561950683594,291.28009033203125,1.0,0.3146685063838959,0.8014991283416748,0.8014991283416748,1.0,1.0,-1.4204835891723633,0.6113649010658264,0.8091187477111816,0.2773091793060303,0.0,0.0,0.6621665358543396,71.75194549560547,103.0,-113.04888916015624,-16557.880859375,336.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918633162975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778618574142456,0.7786263823509216,-7.846201697248034e-06,0.0,0.0003976914449594,0.0,0.0,72.52410125732422,0.0,0.0,0.0,0.4774089753627777,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993272513151168,-2278.668701171875,304.1458435058594,0.6782781481742859,0.1591312140226364,0.1453780531883239,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042761307209,-231.9762115478516,295.0689392089844,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201187252998352,-4502.50927734375,304.15087890625,0.926403284072876,0.4087075591087341,0.2871467769145965,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163781166076,-7688.5068359375,304.1164245605469,0.9990000128746032,0.5789216160774231,0.4916702508926391,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736489996314,-3610.91943359375,303.7837219238281,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,292.75006103515625,291.169921875,1.0,0.3264722228050232,0.8011857867240906,0.8011857867240906,1.0,1.0,-1.453663349151611,0.6265600323677063,0.8271033763885498,0.2857972979545593,0.0,0.0,0.6656525135040283,79.06571197509766,121.0,-142.59329223632812,-16787.892578125,369.9051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840488791465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697777152061462,0.7697853446006775,-7.679218470002525e-06,0.0,0.0003897607966791,0.0,0.0,70.15267181396484,0.0,0.0,0.0,0.4731248319149017,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993272513151168,-2278.668701171875,304.1458435058594,0.6782781481742859,0.1591312140226364,0.1453780531883239,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042761307209,-231.9762115478516,295.0689392089844,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201187252998352,-4502.50927734375,304.15087890625,0.926403284072876,0.4087075591087341,0.2871467769145965,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163781166076,-7688.5068359375,304.1164245605469,0.9990000128746032,0.5789216160774231,0.4916702508926391,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736489996314,-3610.91943359375,303.7837219238281,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,292.75006103515625,291.169921875,1.0,0.3264722228050232,0.8011857867240906,0.8011857867240906,1.0,1.0,-1.453663349151611,0.6265600323677063,0.8271033763885498,0.2857972979545593,0.0,0.0,0.6656525135040283,79.06571197509766,121.0,-142.59329223632812,-16787.892578125,369.9051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840488791465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697777152061462,0.7697853446006775,-7.679218470002525e-06,0.0,0.0003897607966791,0.0,0.0,70.15267181396484,0.0,0.0,0.0,0.4731248319149017,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008219718933105,-2308.051513671875,304.1447448730469,0.6632448434829712,0.1593804508447647,0.1460300981998443,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389216702431,-219.7435302734375,294.730224609375,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220845460891723,-4526.54248046875,304.1473388671875,0.9020721316337584,0.4071353375911712,0.286337673664093,293.1885681152344,297.1499938964844,293.1499938964844,0.4681984186172485,-8267.8876953125,304.06207275390625,0.9990000128746032,0.5668715238571167,0.5264662504196167,293.19873046875,297.1499938964844,293.1499938964844,0.0140266986563801,-3660.671875,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,292.6869812011719,291.0602111816406,1.0,0.3420347273349762,0.8002484440803528,0.8002484440803528,1.0,1.0,-1.497816801071167,0.6467934846878052,0.851023256778717,0.2970732152462005,0.0,0.0,0.6836521625518799,89.32097625732422,124.0,-151.43792724609375,-17210.904296875,418.3708190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786025047302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939420342445374,0.7939499020576477,-7.833414201741107e-06,0.0,0.0003842334263026,0.0,0.0,74.55438995361328,0.0,0.0,0.0,0.4828090369701385,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008219718933105,-2308.051513671875,304.1447448730469,0.6632448434829712,0.1593804508447647,0.1460300981998443,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389216702431,-219.7435302734375,294.730224609375,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220845460891723,-4526.54248046875,304.1473388671875,0.9020721316337584,0.4071353375911712,0.286337673664093,293.1885681152344,297.1499938964844,293.1499938964844,0.4681984186172485,-8267.8876953125,304.06207275390625,0.9990000128746032,0.5668715238571167,0.5264662504196167,293.19873046875,297.1499938964844,293.1499938964844,0.0140266986563801,-3660.671875,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,292.6869812011719,291.0602111816406,1.0,0.3420347273349762,0.8002484440803528,0.8002484440803528,1.0,1.0,-1.497816801071167,0.6467934846878052,0.851023256778717,0.2970732152462005,0.0,0.0,0.6836521625518799,89.32097625732422,124.0,-151.43792724609375,-17210.904296875,418.3708190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786025047302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939420342445374,0.7939499020576477,-7.833414201741107e-06,0.0,0.0003842334263026,0.0,0.0,74.55438995361328,0.0,0.0,0.0,0.4828090369701385,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015949547290802,-2322.9375,304.1452941894531,0.6478351950645447,0.1592330187559127,0.1464151740074157,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713953655213,-206.7325439453125,294.42242431640625,0.4114071130752563,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225515484809875,-4532.08837890625,304.147705078125,0.8792448043823242,0.4056100249290466,0.2856062650680542,293.2541198730469,297.1499938964844,293.1499938964844,0.4733400642871856,-8324.341796875,304.0859680175781,0.9814729690551758,0.5525082945823669,0.527029812335968,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214456573128,-3697.386474609375,303.7184143066406,0.4114071130752563,0.050000000745058,0.240987166762352,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,292.6456298828125,291.0177917480469,1.0,0.3533686995506286,0.799311101436615,0.799311101436615,1.0,1.0,-1.501274824142456,0.6481842398643494,0.8530906438827515,0.2981478273868561,0.0,0.0,0.7073750495910645,100.90548706054688,127.0,-52.94473648071289,-17414.908203125,449.8024597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3762634098529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445667028427124,0.844575047492981,-8.288113349408377e-06,0.0,0.0003818595141638,0.0,0.0,85.3342056274414,0.0,0.0,0.0,0.5039465427398682,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015949547290802,-2322.9375,304.1452941894531,0.6478351950645447,0.1592330187559127,0.1464151740074157,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713953655213,-206.7325439453125,294.42242431640625,0.4114071130752563,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225515484809875,-4532.08837890625,304.147705078125,0.8792448043823242,0.4056100249290466,0.2856062650680542,293.2541198730469,297.1499938964844,293.1499938964844,0.4733400642871856,-8324.341796875,304.0859680175781,0.9814729690551758,0.5525082945823669,0.527029812335968,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214456573128,-3697.386474609375,303.7184143066406,0.4114071130752563,0.050000000745058,0.240987166762352,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,292.6456298828125,291.0177917480469,1.0,0.3533686995506286,0.799311101436615,0.799311101436615,1.0,1.0,-1.501274824142456,0.6481842398643494,0.8530906438827515,0.2981478273868561,0.0,0.0,0.7073750495910645,100.90548706054688,127.0,-52.94473648071289,-17414.908203125,449.8024597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3762634098529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445667028427124,0.844575047492981,-8.288113349408377e-06,0.0,0.0003818595141638,0.0,0.0,85.3342056274414,0.0,0.0,0.0,0.5039465427398682,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014741510152816,-2320.250244140625,304.1463928222656,0.6417763233184814,0.1590586453676223,0.1464734822511673,293.85845947265625,297.1499938964844,293.1499938964844,0.0024744065012782,-198.7989654541016,294.30145263671875,0.4069090783596039,0.050000000745058,0.0510066859424114,293.2129211425781,297.1499938964844,293.1499938964844,0.3214698731899261,-4519.181640625,304.15008544921875,0.8701773285865784,0.404794305562973,0.2852079272270202,293.2689208984375,297.1499938964844,293.1499938964844,0.4687466025352478,-8249.8876953125,304.1058654785156,0.9699739813804626,0.548273503780365,0.5224006772041321,293.2083740234375,297.1499938964844,293.1499938964844,0.0142412157729268,-3700.654541015625,303.7004089355469,0.4069090783596039,0.050000000745058,0.2419537603855133,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,292.64813232421875,291.0389099121094,1.0,0.3576769530773163,0.7988424301147461,0.7988424301147461,1.0,1.0,-1.4966803789138794,0.6460052132606506,0.8506752252578735,0.2968992590904236,0.0,0.0,0.7128095626831055,105.98033905029295,127.0,-3.783743143081665,-17402.990234375,460.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17599.76171875,18000.0,0.0,0.0,0.3758540451526642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630248308181763,0.8630332946777344,-8.503040589857846e-06,0.0,0.0003814440860878,0.0,0.0,89.86872100830078,0.0,0.0,0.0,0.5119973421096802,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.101379670202732,-2318.205810546875,304.147216796875,0.63695228099823,0.1588867157697677,0.146481841802597,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730280809104,-190.57766723632807,294.1725769042969,0.4033421874046325,0.050000000745058,0.05118053779006,293.2131652832031,297.1499938964844,293.1499938964844,0.3205317854881286,-4508.15625,304.1517639160156,0.8628747463226318,0.4039534628391266,0.2847606539726257,293.277099609375,297.1499938964844,293.1499938964844,0.4656012952327728,-8198.779296875,304.1195068359375,0.9602338671684264,0.5451560616493225,0.5191476345062256,293.2116394042969,297.1499938964844,293.1499938964844,0.0142567623406648,-3703.99560546875,303.68194580078125,0.4033421874046325,0.050000000745058,0.2427784353494644,291.0497131347656,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,292.65533447265625,291.05133056640625,1.0,0.3613834083080292,0.7983443737030029,0.7983443737030029,1.0,1.0,-1.493445873260498,0.6444513201713562,0.8489944934844971,0.2959982454776764,0.0,0.0,0.7180783748626709,110.32278442382812,130.0,12.869795799255373,-17368.578125,469.4145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9968566894531,309.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17681.54296875,18000.0,0.0,0.0,0.3757765293121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768939971923828,0.87690269947052,-8.668072950968053e-06,0.0,0.0003813654184341,0.0,0.0,93.39344024658205,0.0,0.0,0.0,0.5182475447654724,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012548804283142,-2315.507080078125,304.1483154296875,0.6296874284744263,0.1586156487464904,0.146485298871994,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623643115162,-173.57025146484375,293.9006042480469,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187892138957977,-4487.98095703125,304.154052734375,0.8516729474067688,0.4022639393806457,0.2837977707386017,293.283935546875,297.1499938964844,293.1499938964844,0.4611808061599731,-8128.0498046875,304.13677978515625,0.944571614265442,0.5405345559120178,0.5146507620811462,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705710604786,-3708.839599609375,303.64508056640625,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,292.67559814453125,291.0678100585937,1.0,0.3674356937408447,0.7973483204841614,0.7973483204841614,1.0,1.0,-1.488857626914978,0.6422103047370911,0.846647322177887,0.2946860790252685,0.0,0.0,0.7280344367027283,117.44681549072266,133.0,20.82035446166992,-17297.208984375,484.8670349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763891458511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013339281082152,0.9013428688049316,-8.94630193215562e-06,0.0,0.0003819871344603,0.0,0.0,99.6926040649414,0.0,0.0,0.0,0.5291368365287781,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012548804283142,-2315.507080078125,304.1483154296875,0.6296874284744263,0.1586156487464904,0.146485298871994,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623643115162,-173.57025146484375,293.9006042480469,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187892138957977,-4487.98095703125,304.154052734375,0.8516729474067688,0.4022639393806457,0.2837977707386017,293.283935546875,297.1499938964844,293.1499938964844,0.4611808061599731,-8128.0498046875,304.13677978515625,0.944571614265442,0.5405345559120178,0.5146507620811462,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705710604786,-3708.839599609375,303.64508056640625,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,292.67559814453125,291.0678100585937,1.0,0.3674356937408447,0.7973483204841614,0.7973483204841614,1.0,1.0,-1.488857626914978,0.6422103047370911,0.846647322177887,0.2946860790252685,0.0,0.0,0.7280344367027283,117.44681549072266,133.0,20.82035446166992,-17297.208984375,484.8670349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763891458511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013339281082152,0.9013428688049316,-8.94630193215562e-06,0.0,0.0003819871344603,0.0,0.0,99.6926040649414,0.0,0.0,0.0,0.5291368365287781,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.101175382733345,-2313.733642578125,304.1490173339844,0.6243600249290466,0.1584445834159851,0.1465275287628173,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445543875917,-156.01051330566406,293.6218566894531,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170391619205475,-4467.9443359375,304.1556091308594,0.8432857394218445,0.4006086587905884,0.2828098237514496,293.28546142578125,297.1499938964844,293.1499938964844,0.4575244486331939,-8071.71435546875,304.14715576171875,0.9323102831840516,0.5368273258209229,0.5112460255622864,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612596973776,-3710.336669921875,303.6090087890625,0.3934184610843658,0.050000000745058,0.2452094554901123,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,292.6985168457031,291.0822448730469,1.0,0.3721974194049835,0.7963522672653198,0.7963522672653198,1.0,1.0,-1.4852054119110107,0.6404021978378296,0.8448031544685364,0.2936117947101593,0.0,0.0,0.7362319231033325,123.1484603881836,121.0,20.81719017028809,-17225.357421875,497.1733093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.3777521252632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216861128807068,0.9216952919960022,-9.181586392514872e-06,0.0,0.0003833704104181,0.0,0.0,105.15167999267578,0.0,0.0,0.0,0.5382150411605835,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.101175382733345,-2313.733642578125,304.1490173339844,0.6243600249290466,0.1584445834159851,0.1465275287628173,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445543875917,-156.01051330566406,293.6218566894531,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170391619205475,-4467.9443359375,304.1556091308594,0.8432857394218445,0.4006086587905884,0.2828098237514496,293.28546142578125,297.1499938964844,293.1499938964844,0.4575244486331939,-8071.71435546875,304.14715576171875,0.9323102831840516,0.5368273258209229,0.5112460255622864,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612596973776,-3710.336669921875,303.6090087890625,0.3934184610843658,0.050000000745058,0.2452094554901123,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,292.6985168457031,291.0822448730469,1.0,0.3721974194049835,0.7963522672653198,0.7963522672653198,1.0,1.0,-1.4852054119110107,0.6404021978378296,0.8448031544685364,0.2936117947101593,0.0,0.0,0.7362319231033325,123.1484603881836,121.0,20.81719017028809,-17225.357421875,497.1733093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.3777521252632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216861128807068,0.9216952919960022,-9.181586392514872e-06,0.0,0.0003833704104181,0.0,0.0,105.15167999267578,0.0,0.0,0.0,0.5382150411605835,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015935987234115,-2321.30029296875,304.14862060546875,0.6254875659942627,0.1593749523162841,0.1471532434225082,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289267852902,-138.6482391357422,293.3552551269531,0.3936633467674255,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158460259437561,-4454.53125,304.1557006835937,0.8431345820426941,0.3999931514263153,0.2822310626506805,293.280029296875,297.1499938964844,293.1499938964844,0.4546439945697784,-8028.71337890625,304.1528015136719,0.9311065077781676,0.5345005393028259,0.5087947845458984,293.21990966796875,297.1499938964844,293.1499938964844,0.0141939213499426,-3701.06591796875,303.59088134765625,0.3936633467674255,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,292.7124328613281,291.09478759765625,1.0,0.371094286441803,0.7956440448760986,0.7956440448760986,1.0,1.0,-1.4822322130203247,0.638943612575531,0.8432886004447937,0.2927441000938415,0.0,0.0,0.7428314685821533,122.77430725097656,109.0,18.26774406433105,-17163.865234375,494.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.3795673847198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938144862651825,0.9381542205810548,-9.37641834752867e-06,0.0,0.0003852126537822,0.0,0.0,109.72943878173828,0.0,0.0,0.0,0.545600175857544,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015935987234115,-2321.30029296875,304.14862060546875,0.6254875659942627,0.1593749523162841,0.1471532434225082,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289267852902,-138.6482391357422,293.3552551269531,0.3936633467674255,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158460259437561,-4454.53125,304.1557006835937,0.8431345820426941,0.3999931514263153,0.2822310626506805,293.280029296875,297.1499938964844,293.1499938964844,0.4546439945697784,-8028.71337890625,304.1528015136719,0.9311065077781676,0.5345005393028259,0.5087947845458984,293.21990966796875,297.1499938964844,293.1499938964844,0.0141939213499426,-3701.06591796875,303.59088134765625,0.3936633467674255,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,292.7124328613281,291.09478759765625,1.0,0.371094286441803,0.7956440448760986,0.7956440448760986,1.0,1.0,-1.4822322130203247,0.638943612575531,0.8432886004447937,0.2927441000938415,0.0,0.0,0.7428314685821533,122.77430725097656,109.0,18.26774406433105,-17163.865234375,494.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.3795673847198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938144862651825,0.9381542205810548,-9.37641834752867e-06,0.0,0.0003852126537822,0.0,0.0,109.72943878173828,0.0,0.0,0.0,0.545600175857544,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017529889941215,-2323.96533203125,304.1488342285156,0.6299517750740051,0.1598652452230453,0.1474947035312652,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019932761788,-120.3810043334961,293.0850524902344,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142620027065277,-4436.5166015625,304.1564636230469,0.8478472828865051,0.3989096283912658,0.2814070284366607,293.2766418457031,297.1499938964844,293.1499938964844,0.4514019787311554,-7981.29833984375,304.1572570800781,0.9366573691368104,0.5318966507911682,0.5062189102172852,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347303822636,-3678.226318359375,303.5705871582031,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,292.7235717773437,291.11065673828125,1.0,0.3664008378982544,0.7949358224868774,0.7949358224868774,1.0,1.0,-1.4773879051208496,0.6366235017776489,0.8407644629478455,0.2913987040519714,0.0,0.0,0.7473552823066711,118.3762664794922,97.0,22.60690116882324,-17097.20703125,480.6130981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.38156658411026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508269429206848,0.950836420059204,-9.531892828817943e-06,0.0,0.0003872415691148,0.0,0.0,113.38025665283205,0.0,0.0,0.0,0.5512996315956116,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017529889941215,-2323.96533203125,304.1488342285156,0.6299517750740051,0.1598652452230453,0.1474947035312652,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019932761788,-120.3810043334961,293.0850524902344,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142620027065277,-4436.5166015625,304.1564636230469,0.8478472828865051,0.3989096283912658,0.2814070284366607,293.2766418457031,297.1499938964844,293.1499938964844,0.4514019787311554,-7981.29833984375,304.1572570800781,0.9366573691368104,0.5318966507911682,0.5062189102172852,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347303822636,-3678.226318359375,303.5705871582031,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,292.7235717773437,291.11065673828125,1.0,0.3664008378982544,0.7949358224868774,0.7949358224868774,1.0,1.0,-1.4773879051208496,0.6366235017776489,0.8407644629478455,0.2913987040519714,0.0,0.0,0.7473552823066711,118.3762664794922,97.0,22.60690116882324,-17097.20703125,480.6130981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.38156658411026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508269429206848,0.950836420059204,-9.531892828817943e-06,0.0,0.0003872415691148,0.0,0.0,113.38025665283205,0.0,0.0,0.0,0.5512996315956116,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017255783081054,-2323.26708984375,304.14910888671875,0.6330969929695129,0.160067468881607,0.147565945982933,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866717927157,-111.0952377319336,292.9507141113281,0.3993184864521026,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.3132839202880859,-4425.33837890625,304.1570739746094,0.851580798625946,0.3983152508735657,0.2809105515480041,293.275146484375,297.1499938964844,293.1499938964844,0.4495699107646942,-7954.75146484375,304.1592712402344,0.941243588924408,0.5305843949317932,0.5048631429672241,293.2185363769531,297.1499938964844,293.1499938964844,0.0139327244833111,-3663.133544921875,303.5599670410156,0.3993184864521026,0.050000000745058,0.2437538355588913,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,292.7295837402344,291.12127685546875,1.0,0.3630751073360443,0.7945816516876221,0.7945816516876221,1.0,1.0,-1.474394917488098,0.635202169418335,0.8391927480697632,0.2905752658843994,0.0,0.0,0.748357355594635,115.1811065673828,97.0,26.25837135314941,-17059.59375,470.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.99609375,18000.0,0.0,0.0,0.3825425207614898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954905331134796,0.954914927482605,-9.586598025634885e-06,0.0,0.0003882320306729,0.0,0.0,114.6097183227539,0.0,0.0,0.0,0.5531474947929382,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016637459397316,-2321.91650390625,304.1493835449219,0.6368406414985657,0.1602649539709091,0.1476090252399444,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705714907497,-101.74979400634766,292.8165283203125,0.4021071493625641,0.050000000745058,0.0512429699301719,293.2057189941406,297.1499938964844,293.1499938964844,0.312238484621048,-4413.38720703125,304.1576843261719,0.856174111366272,0.3977133631706238,0.2803892195224762,293.273681640625,297.1499938964844,293.1499938964844,0.4476586282253265,-7927.2001953125,304.1610412597656,0.9468384385108948,0.52928626537323,0.5034957528114319,293.2183837890625,297.1499938964844,293.1499938964844,0.0138206500560045,-3646.314697265625,303.5491638183594,0.4021071493625641,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,292.73602294921875,291.1330261230469,1.0,0.3592471182346344,0.7942305207252502,0.7942305207252502,1.0,1.0,-1.4711921215057373,0.6336855292320251,0.8375065326690674,0.2896965146064758,0.0,0.0,0.7484645843505859,111.49707794189452,85.0,29.59123611450196,-17019.228515625,459.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.828125,18000.0,0.0,0.0,0.3834559023380279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571670889854432,0.957176685333252,-9.621415301808156e-06,0.0,0.0003891589876729,0.0,0.0,115.33363342285156,0.0,0.0,0.0,0.5541874766349792,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014859154820442,-2318.196044921875,304.1498718261719,0.6461998224258423,0.1606654673814773,0.1476538181304931,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372407268732,-82.98638153076172,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100391626358032,-4388.26513671875,304.1587829589844,0.8679218292236328,0.3965147733688354,0.2793122828006744,293.2707214355469,297.1499938964844,293.1499938964844,0.4437153339385986,-7870.7265625,304.1639099121094,0.960499942302704,0.5267546772956848,0.5007718801498413,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769918560981,-3609.110595703125,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,292.75,291.1584167480469,1.0,0.3503909409046173,0.793528139591217,0.793528139591217,1.0,1.0,-1.4644148349761963,0.6304842233657837,0.8339306116104126,0.2878400087356567,0.0,0.0,0.7459500432014465,103.04399871826172,73.0,34.106815338134766,-16930.5234375,435.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.384973406791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558671712875366,0.9558767676353456,-9.625006896385456e-06,0.0,0.0003906990750692,0.0,0.0,115.12176513671876,0.0,0.0,0.0,0.5536631941795349,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014859154820442,-2318.196044921875,304.1498718261719,0.6461998224258423,0.1606654673814773,0.1476538181304931,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372407268732,-82.98638153076172,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100391626358032,-4388.26513671875,304.1587829589844,0.8679218292236328,0.3965147733688354,0.2793122828006744,293.2707214355469,297.1499938964844,293.1499938964844,0.4437153339385986,-7870.7265625,304.1639099121094,0.960499942302704,0.5267546772956848,0.5007718801498413,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769918560981,-3609.110595703125,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,292.75,291.1584167480469,1.0,0.3503909409046173,0.793528139591217,0.793528139591217,1.0,1.0,-1.4644148349761963,0.6304842233657837,0.8339306116104126,0.2878400087356567,0.0,0.0,0.7459500432014465,103.04399871826172,73.0,34.106815338134766,-16930.5234375,435.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.384973406791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558671712875366,0.9558767676353456,-9.625006896385456e-06,0.0,0.0003906990750692,0.0,0.0,115.12176513671876,0.0,0.0,0.0,0.5536631941795349,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012839078903198,-2314.04345703125,304.1502380371094,0.6583484411239624,0.1610823571681976,0.1476753652095794,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035861537791,-64.2315444946289,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078025579452514,-4362.77392578125,304.1595764160156,0.8832265734672546,0.3953365683555603,0.2782193422317505,293.26763916015625,297.1499938964844,293.1499938964844,0.4397613704204559,-7814.5029296875,304.16583251953125,0.9764753580093384,0.5243210792541504,0.4980991184711456,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208595216274,-3569.2822265625,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397723048925399,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,292.7650451660156,291.1839294433594,1.0,0.3403020203113556,0.7928258180618286,0.7928258180618286,1.0,1.0,-1.4573885202407837,0.6271718740463257,0.8302165865898132,0.285916268825531,0.0,0.0,0.7399758696556091,93.62001037597656,61.0,35.00428009033203,-16830.705078125,407.8447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859111070632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467236399650574,0.9467331767082214,-9.538289305055514e-06,0.0,0.0003916507121175,0.0,0.0,112.67807006835938,0.0,0.0,0.0,0.5496343970298767,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012839078903198,-2314.04345703125,304.1502380371094,0.6583484411239624,0.1610823571681976,0.1476753652095794,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035861537791,-64.2315444946289,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078025579452514,-4362.77392578125,304.1595764160156,0.8832265734672546,0.3953365683555603,0.2782193422317505,293.26763916015625,297.1499938964844,293.1499938964844,0.4397613704204559,-7814.5029296875,304.16583251953125,0.9764753580093384,0.5243210792541504,0.4980991184711456,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208595216274,-3569.2822265625,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397723048925399,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,292.7650451660156,291.1839294433594,1.0,0.3403020203113556,0.7928258180618286,0.7928258180618286,1.0,1.0,-1.4573885202407837,0.6271718740463257,0.8302165865898132,0.285916268825531,0.0,0.0,0.7399758696556091,93.62001037597656,61.0,35.00428009033203,-16830.705078125,407.8447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859111070632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467236399650574,0.9467331767082214,-9.538289305055514e-06,0.0,0.0003916507121175,0.0,0.0,112.67807006835938,0.0,0.0,0.0,0.5496343970298767,4.0,0.0,1.0
