time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010950729250907,-2310.188232421875,304.1504821777344,0.6738327741622925,0.1615158766508102,0.1476900279521942,293.9423828125,297.1499938964844,293.1499938964844,0.000571479962673,-45.63984298706055,292.0024108886719,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056212663650512,-4337.98974609375,304.1600036621094,0.902476727962494,0.3941773176193237,0.2771231532096863,293.26446533203125,297.1499938964844,293.1499938964844,0.4359376430511474,-7760.46337890625,304.1669006347656,0.9935344457626344,0.5219863653182983,0.4954961836338043,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633991211652,-3528.700439453125,303.48309326171875,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,292.7807006835937,291.2069091796875,1.0,0.3292574286460876,0.7921738028526306,0.7921738028526306,1.0,1.0,-1.4502731561660769,0.6238284707069397,0.8264447450637817,0.283973753452301,0.0,0.0,0.7310335040092468,83.60550689697266,49.0,32.25870513916016,-16719.083984375,379.4320983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9375,18000.0,0.0,0.0,0.3861129283905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302816390991212,0.9302910566329956,-9.3680209829472e-06,0.0,0.0003918555157724,0.0,0.0,108.24239349365234,0.0,0.0,0.0,0.5423705577850342,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010950729250907,-2310.188232421875,304.1504821777344,0.6738327741622925,0.1615158766508102,0.1476900279521942,293.9423828125,297.1499938964844,293.1499938964844,0.000571479962673,-45.63984298706055,292.0024108886719,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056212663650512,-4337.98974609375,304.1600036621094,0.902476727962494,0.3941773176193237,0.2771231532096863,293.26446533203125,297.1499938964844,293.1499938964844,0.4359376430511474,-7760.46337890625,304.1669006347656,0.9935344457626344,0.5219863653182983,0.4954961836338043,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633991211652,-3528.700439453125,303.48309326171875,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,292.7807006835937,291.2069091796875,1.0,0.3292574286460876,0.7921738028526306,0.7921738028526306,1.0,1.0,-1.4502731561660769,0.6238284707069397,0.8264447450637817,0.283973753452301,0.0,0.0,0.7310335040092468,83.60550689697266,49.0,32.25870513916016,-16719.083984375,379.4320983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9375,18000.0,0.0,0.0,0.3861129283905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302816390991212,0.9302910566329956,-9.3680209829472e-06,0.0,0.0003918555157724,0.0,0.0,108.24239349365234,0.0,0.0,0.0,0.5423705577850342,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008784621953964,-2305.63623046875,304.15069580078125,0.6898337602615356,0.162018671631813,0.1477979719638824,293.951416015625,297.1499938964844,293.1499938964844,0.0005651533138006,-45.07553482055664,291.7355041503906,0.4432793259620666,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032128512859344,-4310.37646484375,304.1607360839844,0.9234142899513244,0.3930585086345672,0.2760923504829407,293.2518310546875,297.1499938964844,293.1499938964844,0.4158587157726288,-7463.0126953125,304.196533203125,0.9990000128746032,0.5215836763381958,0.476682037115097,293.2177124023437,297.1499938964844,293.1499938964844,0.012825783342123,-3489.452880859375,303.4624938964844,0.4432793259620666,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,292.8140869140625,291.2445068359375,1.0,0.3168390095233917,0.7915218472480774,0.7915218472480774,1.0,1.0,-1.4242888689041138,0.6117998361587524,0.8124890327453613,0.2773245573043823,0.0,0.0,0.7175593972206116,74.68468475341797,37.0,59.905033111572266,-16459.365234375,344.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.2890625,18000.0,0.0,0.0,0.3853176832199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065393805503844,0.9065485000610352,-9.123404197453056e-06,0.0,0.0003910484665539,0.0,0.0,102.03357696533205,0.0,0.0,0.0,0.5318546295166016,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008784621953964,-2305.63623046875,304.15069580078125,0.6898337602615356,0.162018671631813,0.1477979719638824,293.951416015625,297.1499938964844,293.1499938964844,0.0005651533138006,-45.07553482055664,291.7355041503906,0.4432793259620666,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032128512859344,-4310.37646484375,304.1607360839844,0.9234142899513244,0.3930585086345672,0.2760923504829407,293.2518310546875,297.1499938964844,293.1499938964844,0.4158587157726288,-7463.0126953125,304.196533203125,0.9990000128746032,0.5215836763381958,0.476682037115097,293.2177124023437,297.1499938964844,293.1499938964844,0.012825783342123,-3489.452880859375,303.4624938964844,0.4432793259620666,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,292.8140869140625,291.2445068359375,1.0,0.3168390095233917,0.7915218472480774,0.7915218472480774,1.0,1.0,-1.4242888689041138,0.6117998361587524,0.8124890327453613,0.2773245573043823,0.0,0.0,0.7175593972206116,74.68468475341797,37.0,59.905033111572266,-16459.365234375,344.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.2890625,18000.0,0.0,0.0,0.3853176832199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065393805503844,0.9065485000610352,-9.123404197453056e-06,0.0,0.0003910484665539,0.0,0.0,102.03357696533205,0.0,0.0,0.0,0.5318546295166016,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006050109863281,-2299.90185546875,304.15106201171875,0.6982187032699585,0.1623416095972061,0.1479165703058242,293.9559020996094,297.1499938964844,293.1499938964844,0.0004070165159646,-18.51375961303711,291.6265563964844,0.4507467150688171,0.050000000745058,0.0496682785451412,293.2012023925781,297.1499938964844,293.1499938964844,0.3013626039028168,-4288.71240234375,304.16217041015625,0.9347365498542786,0.3924809992313385,0.2755874097347259,293.2312316894531,297.1499938964844,293.1499938964844,0.3986822366714477,-7208.474609375,304.2192687988281,0.9990000128746032,0.5243282914161682,0.4611383974552154,293.21710205078125,297.1499938964844,293.1499938964844,0.0126895699650049,-3464.499755859375,303.454833984375,0.4507467150688171,0.050000000745058,0.235604926943779,291.2803649902344,291.1499938964844,261.3265686035156,259.6517639160156,279.9018249511719,292.8580322265625,291.2881774902344,1.0,0.3099259734153747,0.791195809841156,0.791195809841156,1.0,1.0,-1.404107928276062,0.6025303602218628,0.8015775680541992,0.2721105515956878,0.0,0.0,0.7047070264816284,70.44580841064453,37.0,90.21647644042967,-16246.814453125,325.3976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,308.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18411.9609375,18000.0,0.0,0.0,0.3842344284057617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861112594604492,0.8861202001571655,-8.931934644351713e-06,0.0,0.0003899490984622,0.0,0.0,97.01758575439452,0.0,0.0,0.0,0.5228980779647827,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003498658537864,-2294.473388671875,304.1513366699219,0.707567036151886,0.1627395898103714,0.148089662194252,293.9603576660156,297.1499938964844,293.1499938964844,0.000349742884282,-9.46067714691162,291.5213317871094,0.4594113230705261,0.050000000745058,0.0495105274021625,293.200927734375,297.1499938964844,293.1499938964844,0.2994093894958496,-4265.84912109375,304.1634826660156,0.9471392035484314,0.3918863534927368,0.2750644385814667,293.20233154296875,297.1499938964844,293.1499938964844,0.3803546726703644,-6936.73876953125,304.2399597167969,0.9990000128746032,0.5289657115936279,0.4446138143539428,293.2158203125,297.1499938964844,293.1499938964844,0.0125549361109733,-3439.175537109375,303.4492492675781,0.4594113230705261,0.050000000745058,0.2348566204309463,291.3260192871094,291.1499938964844,261.35711669921875,259.6780090332031,279.9678649902344,292.925048828125,291.3339233398437,1.0,0.3026276230812073,0.7909757494926453,0.7909757494926453,1.0,1.0,-1.3827643394470217,0.592766284942627,0.7899980545043945,0.2666172981262207,0.0,0.0,0.688400387763977,66.08878326416016,40.0,107.9353256225586,-15986.7265625,305.5285339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18576.57421875,18000.0,0.0,0.0,0.3825413584709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567331433296204,0.8567418456077576,-8.658241313241888e-06,0.0,0.0003882308374159,0.0,0.0,90.08206176757812,0.0,0.0,0.0,0.5102969408035278,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0995503962039947,-2278.8720703125,304.1522827148437,0.7193673849105835,0.161559596657753,0.1476036757230758,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0534973144531,0.471599131822586,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966922223567962,-4234.77392578125,304.1633605957031,0.9640234112739564,0.3906375467777252,0.2740554213523865,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534776687622,-6560.1123046875,304.2518310546875,0.9990000128746032,0.5414835810661316,0.4216226935386657,293.2123107910156,297.1499938964844,293.1499938964844,0.0123857129365205,-3408.37158203125,303.4389953613281,0.471599131822586,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984436035156,292.8984680175781,291.37567138671875,1.0,0.2928750813007355,0.790535569190979,0.790535569190979,1.0,1.0,-1.3519151210784912,0.5787111520767212,0.7732039093971252,0.2585932314395904,0.0,0.0,0.6535457968711853,60.25846862792969,58.0,51.64081573486328,-15518.60546875,278.8258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.2734375,18000.0,0.0,0.0,0.3771832585334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804976105690002,0.7805055379867554,-7.941845979075879e-06,0.0,0.0003827930486295,0.0,0.0,73.45885467529297,0.0,0.0,0.0,0.4784293472766876,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0995503962039947,-2278.8720703125,304.1522827148437,0.7193673849105835,0.161559596657753,0.1476036757230758,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0534973144531,0.471599131822586,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966922223567962,-4234.77392578125,304.1633605957031,0.9640234112739564,0.3906375467777252,0.2740554213523865,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534776687622,-6560.1123046875,304.2518310546875,0.9990000128746032,0.5414835810661316,0.4216226935386657,293.2123107910156,297.1499938964844,293.1499938964844,0.0123857129365205,-3408.37158203125,303.4389953613281,0.471599131822586,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984436035156,292.8984680175781,291.37567138671875,1.0,0.2928750813007355,0.790535569190979,0.790535569190979,1.0,1.0,-1.3519151210784912,0.5787111520767212,0.7732039093971252,0.2585932314395904,0.0,0.0,0.6535457968711853,60.25846862792969,58.0,51.64081573486328,-15518.60546875,278.8258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.2734375,18000.0,0.0,0.0,0.3771832585334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804976105690002,0.7805055379867554,-7.941845979075879e-06,0.0,0.0003827930486295,0.0,0.0,73.45885467529297,0.0,0.0,0.0,0.4784293472766876,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.0978570729494094,-2247.77880859375,304.1542663574219,0.7166501879692078,0.1590562015771865,0.1452100574970245,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049436092376,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961342930793762,-4229.85302734375,304.1597900390625,0.9644010663032532,0.3893131911754608,0.2731401324272156,293.0821533203125,297.1499938964844,293.1499938964844,0.3517002463340759,-6531.11669921875,304.2219543457031,0.9990000128746032,0.5524711012840271,0.4197300672531128,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799657449126,-3411.37255859375,303.42291259765625,0.4725049436092376,0.050000000745058,0.2337817996740341,291.346923828125,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,292.88580322265625,291.3417358398437,1.0,0.2922392189502716,0.7900953888893127,0.7900953888893127,1.0,1.0,-1.3455406427383425,0.5758153200149536,0.7697253227233887,0.2567526996135711,0.0,0.0,0.6286635994911194,59.72550582885742,76.0,-29.496612548828125,-15249.7861328125,274.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18596.42578125,18000.0,0.0,0.0,0.3696988224983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161661982536316,0.716173529624939,-7.3201176746806595e-06,0.0,0.0003751972981262,0.0,0.0,60.86310195922852,0.0,0.0,0.0,0.4519176483154297,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.0978570729494094,-2247.77880859375,304.1542663574219,0.7166501879692078,0.1590562015771865,0.1452100574970245,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049436092376,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961342930793762,-4229.85302734375,304.1597900390625,0.9644010663032532,0.3893131911754608,0.2731401324272156,293.0821533203125,297.1499938964844,293.1499938964844,0.3517002463340759,-6531.11669921875,304.2219543457031,0.9990000128746032,0.5524711012840271,0.4197300672531128,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799657449126,-3411.37255859375,303.42291259765625,0.4725049436092376,0.050000000745058,0.2337817996740341,291.346923828125,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,292.88580322265625,291.3417358398437,1.0,0.2922392189502716,0.7900953888893127,0.7900953888893127,1.0,1.0,-1.3455406427383425,0.5758153200149536,0.7697253227233887,0.2567526996135711,0.0,0.0,0.6286635994911194,59.72550582885742,76.0,-29.496612548828125,-15249.7861328125,274.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18596.42578125,18000.0,0.0,0.0,0.3696988224983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161661982536316,0.716173529624939,-7.3201176746806595e-06,0.0,0.0003751972981262,0.0,0.0,60.86310195922852,0.0,0.0,0.0,0.4519176483154297,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.0977463722229003,-2247.019775390625,304.1529541015625,0.7071173787117004,0.1584413200616836,0.1443444639444351,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146697044372,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967843115329742,-4239.24658203125,304.15545654296875,0.9519036412239076,0.3878956437110901,0.2722679376602173,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292693138122,-6768.66796875,304.1731262207031,0.9990000128746032,0.5568633675575256,0.4341547787189483,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752987176179,-3435.075927734375,303.4018249511719,0.4652146697044372,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,292.9090881347656,291.2666015625,1.0,0.2985940873622894,0.7897890210151672,0.7897890210151672,1.0,1.0,-1.3616560697555542,0.5831321477890015,0.7785239815711975,0.2606954276561737,0.0,0.0,0.616646409034729,63.2745475769043,94.0,-88.90826416015625,-15217.7392578125,289.8721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.701171875,18000.0,0.0,0.0,0.3613484501838684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778777241706848,0.6778846383094788,-6.935673354746541e-06,0.0,0.0003667227574624,0.0,0.0,53.9324951171875,0.0,0.0,0.0,0.4361893236637115,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.0977463722229003,-2247.019775390625,304.1529541015625,0.7071173787117004,0.1584413200616836,0.1443444639444351,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146697044372,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967843115329742,-4239.24658203125,304.15545654296875,0.9519036412239076,0.3878956437110901,0.2722679376602173,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292693138122,-6768.66796875,304.1731262207031,0.9990000128746032,0.5568633675575256,0.4341547787189483,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752987176179,-3435.075927734375,303.4018249511719,0.4652146697044372,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,292.9090881347656,291.2666015625,1.0,0.2985940873622894,0.7897890210151672,0.7897890210151672,1.0,1.0,-1.3616560697555542,0.5831321477890015,0.7785239815711975,0.2606954276561737,0.0,0.0,0.616646409034729,63.2745475769043,94.0,-88.90826416015625,-15217.7392578125,289.8721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.701171875,18000.0,0.0,0.0,0.3613484501838684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778777241706848,0.6778846383094788,-6.935673354746541e-06,0.0,0.0003667227574624,0.0,0.0,53.9324951171875,0.0,0.0,0.0,0.4361893236637115,4.0,0.0,1.0
649380,293.15191650390625,297.1499938964844,293.1499938964844,0.0991062372922897,-2273.945068359375,304.1496887207031,0.693813145160675,0.159430056810379,0.1451179981231689,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978829741477966,-4253.64306640625,304.1518249511719,0.9296735525131226,0.3863667547702789,0.2714098393917084,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996429443359,-7198.91064453125,304.1187744140625,0.9990000128746032,0.55367511510849,0.460541158914566,293.2088928222656,297.1499938964844,293.1499938964844,0.012624786235392,-3469.43603515625,303.37457275390625,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873718261719,292.9511413574219,291.1784973144531,1.0,0.3103629052639007,0.7894826531410217,0.7894826531410217,1.0,1.0,-1.3949377536773682,0.5982829332351685,0.7966548204421997,0.2690343260765075,0.0,0.0,0.6176735162734985,70.12985229492188,112.0,-114.06056213378906,-15404.955078125,320.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.755859375,18000.0,0.0,0.0,0.3536153435707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668276309967041,0.6682831048965454,-6.79659115121467e-06,0.0,0.0003588746185414,0.0,0.0,52.01232147216797,0.0,0.0,0.0,0.4318587481975555,4.0,0.0,1.0
649440,293.15191650390625,297.1499938964844,293.1499938964844,0.0991062372922897,-2273.945068359375,304.1496887207031,0.693813145160675,0.159430056810379,0.1451179981231689,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978829741477966,-4253.64306640625,304.1518249511719,0.9296735525131226,0.3863667547702789,0.2714098393917084,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996429443359,-7198.91064453125,304.1187744140625,0.9990000128746032,0.55367511510849,0.460541158914566,293.2088928222656,297.1499938964844,293.1499938964844,0.012624786235392,-3469.43603515625,303.37457275390625,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873718261719,292.9511413574219,291.1784973144531,1.0,0.3103629052639007,0.7894826531410217,0.7894826531410217,1.0,1.0,-1.3949377536773682,0.5982829332351685,0.7966548204421997,0.2690343260765075,0.0,0.0,0.6176735162734985,70.12985229492188,112.0,-114.06056213378906,-15404.955078125,320.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.755859375,18000.0,0.0,0.0,0.3536153435707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668276309967041,0.6682831048965454,-6.79659115121467e-06,0.0,0.0003588746185414,0.0,0.0,52.01232147216797,0.0,0.0,0.0,0.4318587481975555,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.1002560406923294,-2296.10302734375,304.14764404296875,0.6867094039916992,0.1605653464794159,0.1460701674222946,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4430657029151916,0.050000000745058,0.049826793372631,293.2033996582031,297.1499938964844,293.1499938964844,0.2984200417995453,-4260.54345703125,304.1505126953125,0.9164218902587892,0.3855530023574829,0.2709771990776062,293.1219787597656,297.1499938964844,293.1499938964844,0.4122840762138366,-7467.90966796875,304.09197998046875,0.9990000128746032,0.5491847991943359,0.4771483838558197,293.2100830078125,297.1499938964844,293.1499938964844,0.0127099389210343,-3488.448486328125,303.3584289550781,0.4430657029151916,0.050000000745058,0.2363568544387817,291.14288330078125,291.1499938964844,261.64703369140625,259.92706298828125,280.1063842773437,292.983154296875,291.1357727050781,1.0,0.3178370594978332,0.789329469203949,0.789329469203949,1.0,1.0,-1.4166258573532104,0.6081855893135071,0.8084402680397034,0.2745057940483093,0.0,0.0,0.6224884390830994,74.65592956542969,112.0,-116.00395965576172,-15561.9873046875,341.2991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70562744140625,309.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.802734375,18000.0,0.0,0.0,0.3504277467727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731707453727722,0.6731775999069214,-6.809107617300469e-06,0.0,0.0003556396113708,0.0,0.0,52.63019561767578,0.0,0.0,0.0,0.433533638715744,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1017755791544914,-2325.047119140625,304.1452941894531,0.6798414587974548,0.1619862169027328,0.1474616676568985,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4350951015949249,0.050000000745058,0.0500148609280586,293.20428466796875,297.1499938964844,293.1499938964844,0.298929214477539,-4267.04052734375,304.1495056152344,0.9032755494117736,0.3847037851810455,0.2705379128456116,293.15673828125,297.1499938964844,293.1499938964844,0.4322981834411621,-7764.748046875,304.066162109375,0.9990000128746032,0.5427258014678955,0.4954926073551178,293.2119445800781,297.1499938964844,293.1499938964844,0.0127987014129757,-3508.173828125,303.3403015136719,0.4350951015949249,0.050000000745058,0.2372489720582962,291.1010437011719,291.1499938964844,261.68017578125,259.9554748535156,280.09942626953125,292.9741516113281,291.093505859375,1.0,0.3261585235595703,0.7888469696044922,0.7888469696044922,1.0,1.0,-1.4410845041275024,0.6193393468856812,0.8217451572418213,0.2806587219238281,0.0,0.0,0.6299279928207397,79.84304809570312,115.0,-119.77230072021484,-15765.32421875,365.6341247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6519470214844,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17828.171875,18000.0,0.0,0.0,0.347897469997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837704181671143,0.6837772727012634,-6.870976903883275e-06,0.0,0.0003530716930981,0.0,0.0,54.19964218139648,0.0,0.0,0.0,0.4375138878822326,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1038981601595878,-2365.2900390625,304.1434936523437,0.6651486158370972,0.1629114896059036,0.1492257565259933,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996259331703186,-4275.89111328125,304.148681640625,0.8796713352203369,0.3830008208751678,0.2696588337421417,293.22930908203125,297.1499938964844,293.1499938964844,0.4451760351657867,-7942.03515625,304.0765380859375,0.9853664636611938,0.5277767777442932,0.5037885308265686,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584455862641,-3544.294189453125,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,292.8767395019531,291.0282287597656,1.0,0.3382405638694763,0.7878819108009338,0.7878819108009338,1.0,1.0,-1.4546055793762207,0.6253652572631836,0.8292402625083923,0.28415447473526,0.0,0.0,0.6525650024414062,90.54792022705078,118.0,-67.76402282714844,-16039.302734375,398.8957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.224609375,18000.0,0.0,0.0,0.3451533317565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247808575630188,0.7247880101203918,-7.166588147811126e-06,0.0,0.0003502867475617,0.0,0.0,60.91340255737305,0.0,0.0,0.0,0.453551322221756,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1038981601595878,-2365.2900390625,304.1434936523437,0.6651486158370972,0.1629114896059036,0.1492257565259933,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996259331703186,-4275.89111328125,304.148681640625,0.8796713352203369,0.3830008208751678,0.2696588337421417,293.22930908203125,297.1499938964844,293.1499938964844,0.4451760351657867,-7942.03515625,304.0765380859375,0.9853664636611938,0.5277767777442932,0.5037885308265686,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584455862641,-3544.294189453125,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,292.8767395019531,291.0282287597656,1.0,0.3382405638694763,0.7878819108009338,0.7878819108009338,1.0,1.0,-1.4546055793762207,0.6253652572631836,0.8292402625083923,0.28415447473526,0.0,0.0,0.6525650024414062,90.54792022705078,118.0,-67.76402282714844,-16039.302734375,398.8957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.224609375,18000.0,0.0,0.0,0.3451533317565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247808575630188,0.7247880101203918,-7.166588147811126e-06,0.0,0.0003502867475617,0.0,0.0,60.91340255737305,0.0,0.0,0.0,0.453551322221756,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1037829741835594,-2362.202392578125,304.1458740234375,0.6519734859466553,0.1626161932945251,0.1494966149330139,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554622650146,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.297266274690628,-4247.62646484375,304.15301513671875,0.8609333038330078,0.3811061382293701,0.2686735391616821,293.2588806152344,297.1499938964844,293.1499938964844,0.4369111061096191,-7803.38525390625,304.1141662597656,0.9614993333816528,0.5197108387947083,0.4950406551361084,293.2262878417969,297.1499938964844,293.1499938964844,0.0129673024639487,-3546.566162109375,303.2527770996094,0.4111554622650146,0.050000000745058,0.2410412579774856,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,292.87469482421875,291.0714111328125,1.0,0.3468199074268341,0.7869168519973755,0.7869168519973755,1.0,1.0,-1.4462876319885254,0.6214148998260498,0.8248727917671204,0.2819048464298248,0.0,0.0,0.6604008674621582,100.1851577758789,121.0,17.83326530456543,-16006.560546875,418.2507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9453125,18000.0,0.0,0.0,0.344475507736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528016567230225,0.7528091073036194,-7.4579729698598385e-06,0.0,0.000349598849425,0.0,0.0,66.38899230957031,0.0,0.0,0.0,0.4652224481105804,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1037829741835594,-2362.202392578125,304.1458740234375,0.6519734859466553,0.1626161932945251,0.1494966149330139,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554622650146,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.297266274690628,-4247.62646484375,304.15301513671875,0.8609333038330078,0.3811061382293701,0.2686735391616821,293.2588806152344,297.1499938964844,293.1499938964844,0.4369111061096191,-7803.38525390625,304.1141662597656,0.9614993333816528,0.5197108387947083,0.4950406551361084,293.2262878417969,297.1499938964844,293.1499938964844,0.0129673024639487,-3546.566162109375,303.2527770996094,0.4111554622650146,0.050000000745058,0.2410412579774856,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,292.87469482421875,291.0714111328125,1.0,0.3468199074268341,0.7869168519973755,0.7869168519973755,1.0,1.0,-1.4462876319885254,0.6214148998260498,0.8248727917671204,0.2819048464298248,0.0,0.0,0.6604008674621582,100.1851577758789,121.0,17.83326530456543,-16006.560546875,418.2507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9453125,18000.0,0.0,0.0,0.344475507736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528016567230225,0.7528091073036194,-7.4579729698598385e-06,0.0,0.000349598849425,0.0,0.0,66.38899230957031,0.0,0.0,0.0,0.4652224481105804,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035466790199279,-2357.321044921875,304.1476135253906,0.6429980993270874,0.1622061729431152,0.1494036614894867,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125445842743,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951840460300445,-4223.2275390625,304.15545654296875,0.8481590151786804,0.3790851831436157,0.2675022780895233,293.2683410644531,297.1499938964844,293.1499938964844,0.4323092997074127,-7728.57177734375,304.1334533691406,0.9438336491584778,0.5150097608566284,0.4903513193130493,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623282700777,-3548.397216796875,303.20947265625,0.4048125445842743,0.050000000745058,0.242435336112976,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,292.8996887207031,291.0917358398437,1.0,0.3533138334751129,0.7860449552536011,0.7860449552536011,1.0,1.0,-1.4411659240722656,0.6189637780189514,0.8222020864486694,0.280424416065216,0.0,0.0,0.6669090986251831,107.53475189208984,109.0,25.868932723999023,-15912.556640625,433.5852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.94921875,18000.0,0.0,0.0,0.3448472023010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692605257034302,0.7692681550979614,-7.627059858350549e-06,0.0,0.0003499760932754,0.0,0.0,69.71959686279297,0.0,0.0,0.0,0.4722864329814911,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035466790199279,-2357.321044921875,304.1476135253906,0.6429980993270874,0.1622061729431152,0.1494036614894867,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125445842743,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951840460300445,-4223.2275390625,304.15545654296875,0.8481590151786804,0.3790851831436157,0.2675022780895233,293.2683410644531,297.1499938964844,293.1499938964844,0.4323092997074127,-7728.57177734375,304.1334533691406,0.9438336491584778,0.5150097608566284,0.4903513193130493,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623282700777,-3548.397216796875,303.20947265625,0.4048125445842743,0.050000000745058,0.242435336112976,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,292.8996887207031,291.0917358398437,1.0,0.3533138334751129,0.7860449552536011,0.7860449552536011,1.0,1.0,-1.4411659240722656,0.6189637780189514,0.8222020864486694,0.280424416065216,0.0,0.0,0.6669090986251831,107.53475189208984,109.0,25.868932723999023,-15912.556640625,433.5852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.94921875,18000.0,0.0,0.0,0.3448472023010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692605257034302,0.7692681550979614,-7.627059858350549e-06,0.0,0.0003499760932754,0.0,0.0,69.71959686279297,0.0,0.0,0.0,0.4722864329814911,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031911149621009,-2350.32177734375,304.14898681640625,0.6413577198982239,0.1619322448968887,0.149163156747818,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928346991539001,-4195.8837890625,304.15753173828125,0.8450468182563782,0.3770439028739929,0.2661176919937134,293.2705383300781,297.1499938964844,293.1499938964844,0.4285944700241089,-7670.2490234375,304.14501953125,0.9390645623207092,0.5115591883659363,0.4869369864463806,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604937344789,-3534.067138671875,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,292.9310913085937,291.1109313964844,1.0,0.3532594740390777,0.7851731181144714,0.7851731181144714,1.0,1.0,-1.435440182685852,0.616231381893158,0.8192088007926941,0.2788102626800537,0.0,0.0,0.6710730791091919,108.61959075927734,97.0,27.41573905944824,-15804.013671875,433.1695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458546698093414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810646295547485,0.7810723781585693,-7.75006537878653e-06,0.0,0.0003509985108394,0.0,0.0,72.17955780029297,0.0,0.0,0.0,0.4773168265819549,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031911149621009,-2350.32177734375,304.14898681640625,0.6413577198982239,0.1619322448968887,0.149163156747818,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928346991539001,-4195.8837890625,304.15753173828125,0.8450468182563782,0.3770439028739929,0.2661176919937134,293.2705383300781,297.1499938964844,293.1499938964844,0.4285944700241089,-7670.2490234375,304.14501953125,0.9390645623207092,0.5115591883659363,0.4869369864463806,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604937344789,-3534.067138671875,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,292.9310913085937,291.1109313964844,1.0,0.3532594740390777,0.7851731181144714,0.7851731181144714,1.0,1.0,-1.435440182685852,0.616231381893158,0.8192088007926941,0.2788102626800537,0.0,0.0,0.6710730791091919,108.61959075927734,97.0,27.41573905944824,-15804.013671875,433.1695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458546698093414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810646295547485,0.7810723781585693,-7.75006537878653e-06,0.0,0.0003509985108394,0.0,0.0,72.17955780029297,0.0,0.0,0.0,0.4773168265819549,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030029654502868,-2346.65185546875,304.1495056152344,0.6425167322158813,0.1618622988462448,0.1490354239940643,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4048351943492889,0.050000000745058,0.0511071719229221,293.2144775390625,297.1499938964844,293.1499938964844,0.2915855646133423,-4181.3935546875,304.158447265625,0.8460386395454407,0.3760334849357605,0.2653780877590179,293.2703857421875,297.1499938964844,293.1499938964844,0.4268212020397186,-7643.13134765625,304.1491394042969,0.9402709007263184,0.5100627541542053,0.4854250848293304,293.2398376464844,297.1499938964844,293.1499938964844,0.0127824144437909,-3522.197021484375,303.1485595703125,0.4048351943492889,0.050000000745058,0.2424304187297821,291.1190185546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2283935546875,292.9471130371094,291.12066650390625,1.0,0.3516000211238861,0.7847371697425842,0.7847371697425842,1.0,1.0,-1.4322539567947388,0.6147180795669556,0.817535936832428,0.2779192924499511,0.0,0.0,0.6721597909927368,107.35081481933594,97.0,27.51347541809082,-15745.1982421875,428.3721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.9375,18000.0,0.0,0.0,0.3464745581150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848354578018188,0.7848432064056396,-7.792358701408375e-06,0.0,0.0003516276483424,0.0,0.0,72.99725341796875,0.0,0.0,0.0,0.4789458215236664,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028178483247757,-2343.05224609375,304.1499328613281,0.6446834206581116,0.1618294715881347,0.1489115506410598,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4065266251564026,0.050000000745058,0.0510254614055156,293.2154235839844,297.1499938964844,293.1499938964844,0.290308266878128,-4166.603515625,304.1592102050781,0.8483033180236816,0.3750289976596832,0.264617919921875,293.2697448730469,297.1499938964844,293.1499938964844,0.4250726997852325,-7616.76220703125,304.1524658203125,0.9432268142700196,0.5086588859558105,0.4839834570884704,293.2414855957031,297.1499938964844,293.1499938964844,0.0126925343647599,-3508.209228515625,303.12939453125,0.4065266251564026,0.050000000745058,0.2420428246259689,291.1286315917969,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,292.9628295898437,291.1302490234375,1.0,0.3491077721118927,0.7844222187995911,0.7844222187995911,1.0,1.0,-1.4288989305496216,0.6131432056427002,0.8157556653022766,0.2770015299320221,0.0,0.0,0.6726213693618774,105.22274017333984,85.0,27.3099365234375,-15685.056640625,421.4146118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,308.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.353515625,18000.0,0.0,0.0,0.3471130132675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871983051300049,0.7872061133384705,-7.821341569069773e-06,0.0,0.0003522755869198,0.0,0.0,73.5300521850586,0.0,0.0,0.0,0.4799837470054626,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024592891335487,-2336.098876953125,304.1505432128906,0.6516929268836975,0.1618529856204986,0.1486794054508209,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876867949962616,-4136.3046875,304.1605224609375,0.8561518788337708,0.3730302453041076,0.2630507946014404,293.2676696777344,297.1499938964844,293.1499938964844,0.4216038882732391,-7565.287109375,304.1573791503906,0.95332270860672,0.5060436725616455,0.4812334179878235,293.24395751953125,297.1499938964844,293.1499938964844,0.0124881118535995,-3475.560791015625,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,292.9927062988281,291.1492614746094,1.0,0.3421742618083954,0.7837923765182495,0.7837923765182495,1.0,1.0,-1.4217883348464966,0.6098134517669678,0.811974823474884,0.2750694751739502,0.0,0.0,0.6716630458831787,99.03995513916016,73.0,26.88075065612793,-15562.5966796875,402.7205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.3482968211174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877417802810669,0.7877496480941772,-7.839326826797333e-06,0.0,0.0003534769930411,0.0,0.0,73.73373413085938,0.0,0.0,0.0,0.4802941679954529,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024592891335487,-2336.098876953125,304.1505432128906,0.6516929268836975,0.1618529856204986,0.1486794054508209,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876867949962616,-4136.3046875,304.1605224609375,0.8561518788337708,0.3730302453041076,0.2630507946014404,293.2676696777344,297.1499938964844,293.1499938964844,0.4216038882732391,-7565.287109375,304.1573791503906,0.95332270860672,0.5060436725616455,0.4812334179878235,293.24395751953125,297.1499938964844,293.1499938964844,0.0124881118535995,-3475.560791015625,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,292.9927062988281,291.1492614746094,1.0,0.3421742618083954,0.7837923765182495,0.7837923765182495,1.0,1.0,-1.4217883348464966,0.6098134517669678,0.811974823474884,0.2750694751739502,0.0,0.0,0.6716630458831787,99.03995513916016,73.0,26.88075065612793,-15562.5966796875,402.7205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.3482968211174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877417802810669,0.7877496480941772,-7.839326826797333e-06,0.0,0.0003534769930411,0.0,0.0,73.73373413085938,0.0,0.0,0.0,0.4802941679954529,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021192967891693,-2329.519775390625,304.15093994140625,0.6621154546737671,0.1619656831026077,0.1484690904617309,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850031852722168,-4105.33154296875,304.1614685058594,0.8681365251541138,0.3710332810878753,0.2614359557628631,293.2649841308594,297.1499938964844,293.1499938964844,0.4181645214557647,-7515.02392578125,304.1606140136719,0.9675760865211488,0.5036097168922424,0.4786028861999511,293.2456359863281,297.1499938964844,293.1499938964844,0.0122639890760183,-3438.807861328125,303.0570068359375,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,293.0203857421875,291.1678771972656,1.0,0.3332951664924621,0.783162534236908,0.783162534236908,1.0,1.0,-1.4143108129501345,0.6063173413276672,0.807993471622467,0.2730497717857361,0.0,0.0,0.6682268977165222,91.092041015625,61.0,26.12592124938965,-15437.640625,379.76947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491494953632355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827067375183105,0.7827145457267761,-7.803992048138753e-06,0.0,0.0003543423663359,0.0,0.0,72.78691864013672,0.0,0.0,0.0,0.4782561957836151,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021192967891693,-2329.519775390625,304.15093994140625,0.6621154546737671,0.1619656831026077,0.1484690904617309,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850031852722168,-4105.33154296875,304.1614685058594,0.8681365251541138,0.3710332810878753,0.2614359557628631,293.2649841308594,297.1499938964844,293.1499938964844,0.4181645214557647,-7515.02392578125,304.1606140136719,0.9675760865211488,0.5036097168922424,0.4786028861999511,293.2456359863281,297.1499938964844,293.1499938964844,0.0122639890760183,-3438.807861328125,303.0570068359375,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,293.0203857421875,291.1678771972656,1.0,0.3332951664924621,0.783162534236908,0.783162534236908,1.0,1.0,-1.4143108129501345,0.6063173413276672,0.807993471622467,0.2730497717857361,0.0,0.0,0.6682268977165222,91.092041015625,61.0,26.12592124938965,-15437.640625,379.76947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491494953632355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827067375183105,0.7827145457267761,-7.803992048138753e-06,0.0,0.0003543423663359,0.0,0.0,72.78691864013672,0.0,0.0,0.0,0.4782561957836151,4.0,0.0,1.0
