time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018071696162223,-2323.493408203125,304.151123046875,0.6761525869369507,0.1621413379907608,0.14827960729599,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823031544685364,-4074.202880859375,304.1621398925781,0.8844308853149414,0.369028240442276,0.259784996509552,293.261962890625,297.1499938964844,293.1499938964844,0.4148024916648865,-7466.4033203125,304.16265869140625,0.9843985438346864,0.5013101100921631,0.4760639369487762,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316678658127,-3399.93603515625,303.0223388671875,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,293.0461120605469,291.18505859375,1.0,0.3229937255382538,0.782571017742157,0.782571017742157,1.0,1.0,-1.40662682056427,0.6027331948280334,0.8038936257362366,0.2709899842739105,0.0,0.0,0.6625533103942871,82.0472640991211,49.0,24.21695137023925,-15309.71875,354.32342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494727313518524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77242112159729,0.7724288702011108,-7.718504093645606e-06,0.0,0.0003546703956089,0.0,0.0,70.78302764892578,0.0,0.0,0.0,0.4740243852138519,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018071696162223,-2323.493408203125,304.151123046875,0.6761525869369507,0.1621413379907608,0.14827960729599,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823031544685364,-4074.202880859375,304.1621398925781,0.8844308853149414,0.369028240442276,0.259784996509552,293.261962890625,297.1499938964844,293.1499938964844,0.4148024916648865,-7466.4033203125,304.16265869140625,0.9843985438346864,0.5013101100921631,0.4760639369487762,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316678658127,-3399.93603515625,303.0223388671875,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,293.0461120605469,291.18505859375,1.0,0.3229937255382538,0.782571017742157,0.782571017742157,1.0,1.0,-1.40662682056427,0.6027331948280334,0.8038936257362366,0.2709899842739105,0.0,0.0,0.6625533103942871,82.0472640991211,49.0,24.21695137023925,-15309.71875,354.32342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494727313518524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77242112159729,0.7724288702011108,-7.718504093645606e-06,0.0,0.0003546703956089,0.0,0.0,70.78302764892578,0.0,0.0,0.0,0.4740243852138519,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015382409095764,-2318.305908203125,304.1512145996094,0.6935487985610962,0.1623705923557281,0.148124024271965,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796271741390228,-4043.373046875,304.1625366210937,0.9047208428382874,0.3670180439949035,0.2581177949905395,293.2581481933594,297.1499938964844,293.1499938964844,0.4086610674858093,-7375.44677734375,304.1694030761719,0.9990000128746032,0.4992414712905884,0.470538318157196,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038346990942,-3361.17529296875,302.98828125,0.4461317658424377,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,293.0726013183594,291.2005920410156,1.0,0.3115013241767883,0.7819795608520508,0.7819795608520508,1.0,1.0,-1.3953349590301514,0.5974657535552979,0.7978692650794983,0.2681478261947632,0.0,0.0,0.65497887134552,72.6348648071289,37.0,23.743106842041016,-15155.2392578125,326.6124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.349124014377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576382160186768,0.7576457858085632,-7.590870154672302e-06,0.0,0.0003543164930306,0.0,0.0,67.92926788330078,0.0,0.0,0.0,0.4679393470287323,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015382409095764,-2318.305908203125,304.1512145996094,0.6935487985610962,0.1623705923557281,0.148124024271965,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796271741390228,-4043.373046875,304.1625366210937,0.9047208428382874,0.3670180439949035,0.2581177949905395,293.2581481933594,297.1499938964844,293.1499938964844,0.4086610674858093,-7375.44677734375,304.1694030761719,0.9990000128746032,0.4992414712905884,0.470538318157196,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038346990942,-3361.17529296875,302.98828125,0.4461317658424377,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,293.0726013183594,291.2005920410156,1.0,0.3115013241767883,0.7819795608520508,0.7819795608520508,1.0,1.0,-1.3953349590301514,0.5974657535552979,0.7978692650794983,0.2681478261947632,0.0,0.0,0.65497887134552,72.6348648071289,37.0,23.743106842041016,-15155.2392578125,326.6124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.349124014377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576382160186768,0.7576457858085632,-7.590870154672302e-06,0.0,0.0003543164930306,0.0,0.0,67.92926788330078,0.0,0.0,0.0,0.4679393470287323,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013369187712669,-2314.23046875,304.1513671875,0.7012977004051208,0.162544697523117,0.1481232792139053,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.453316867351532,0.050000000745058,0.0496196001768112,293.2215576171875,297.1499938964844,293.1499938964844,0.2779787480831146,-4024.047119140625,304.16326904296875,0.9141374230384828,0.3660236597061157,0.2573229968547821,293.24755859375,297.1499938964844,293.1499938964844,0.3935786485671997,-7149.27490234375,304.1932678222656,0.9990000128746032,0.499939352273941,0.4560855031013489,293.2475280761719,297.1499938964844,293.1499938964844,0.0116958525031805,-3341.1630859375,302.973388671875,0.453316867351532,0.050000000745058,0.2353740185499191,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.4938659667969,293.112548828125,291.22607421875,1.0,0.3049660921096802,0.7816838622093201,0.7816838622093201,1.0,1.0,-1.376028299331665,0.588624894618988,0.787403404712677,0.2632283270359039,0.0,0.0,0.6483811140060425,68.72467803955078,37.0,54.34010696411133,-14981.7060546875,308.7624816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,308.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18197.59765625,18000.0,0.0,0.0,0.3485373258590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476018071174622,0.7476093173027039,-7.5093448685947806e-06,0.0,0.0003537210868671,0.0,0.0,66.06665802001953,0.0,0.0,0.0,0.4637751877307892,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009073406457901,-2305.630615234375,304.1518859863281,0.7097504734992981,0.1622528284788131,0.1480274051427841,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616782963275909,0.050000000745058,0.0494724698364734,293.2221374511719,297.1499938964844,293.1499938964844,0.275892972946167,-3999.321533203125,304.1646423339844,0.9253393411636353,0.3650015592575073,0.2565138339996338,293.2268981933594,297.1499938964844,293.1499938964844,0.3766721189022064,-6895.87548828125,304.2160949707031,0.9990000128746032,0.5027507543563843,0.4405159652233124,293.2469177246094,297.1499938964844,293.1499938964844,0.0115735381841659,-3316.783203125,302.9619140625,0.4616782963275909,0.050000000745058,0.2346760928630828,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,293.13433837890625,291.2666015625,1.0,0.2979816198348999,0.7814509868621826,0.7814509868621826,1.0,1.0,-1.3552387952804563,0.5791358351707458,0.7761029601097107,0.2579607367515564,0.0,0.0,0.6370814442634583,64.65568542480469,25.0,79.85240936279297,-14772.806640625,290.3442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,308.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18321.025390625,18000.0,0.0,0.0,0.3474902510643005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301895022392273,0.7301968932151794,-7.381001978501445e-06,0.0,0.0003526584187056,0.0,0.0,62.99586868286133,0.0,0.0,0.0,0.4567425847053528,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981225371360778,-2252.751953125,304.156005859375,0.7237041592597961,0.1585690826177597,0.1452495455741882,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061742782593,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.272177129983902,-3955.652099609375,304.1659240722656,0.9513627886772156,0.3629188239574432,0.2548548281192779,293.1623840332031,297.1499938964844,293.1499938964844,0.3410173654556274,-6360.6787109375,304.2532043457031,0.9990000128746032,0.5138246417045593,0.4070200622081756,293.244140625,297.1499938964844,293.1499938964844,0.0113587863743305,-3274.487060546875,302.94189453125,0.4783061742782593,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,293.1141967773437,291.3241577148437,1.0,0.2826950550079345,0.7809852361679077,0.7809852361679077,1.0,1.0,-1.3076447248458862,0.5574991106987,0.7501456141471863,0.2459954023361206,0.0,0.0,0.6101009249687195,56.31633758544922,43.0,75.98541259765625,-14258.2919921875,252.1825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.32421875,18000.0,0.0,0.0,0.3436340093612671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783351302146912,0.6783421635627747,-6.978705641813576e-06,0.0,0.000348744855728,0.0,0.0,54.24877166748047,0.0,0.0,0.0,0.4364091753959656,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981225371360778,-2252.751953125,304.156005859375,0.7237041592597961,0.1585690826177597,0.1452495455741882,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061742782593,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.272177129983902,-3955.652099609375,304.1659240722656,0.9513627886772156,0.3629188239574432,0.2548548281192779,293.1623840332031,297.1499938964844,293.1499938964844,0.3410173654556274,-6360.6787109375,304.2532043457031,0.9990000128746032,0.5138246417045593,0.4070200622081756,293.244140625,297.1499938964844,293.1499938964844,0.0113587863743305,-3274.487060546875,302.94189453125,0.4783061742782593,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,293.1141967773437,291.3241577148437,1.0,0.2826950550079345,0.7809852361679077,0.7809852361679077,1.0,1.0,-1.3076447248458862,0.5574991106987,0.7501456141471863,0.2459954023361206,0.0,0.0,0.6101009249687195,56.31633758544922,43.0,75.98541259765625,-14258.2919921875,252.1825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.32421875,18000.0,0.0,0.0,0.3436340093612671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783351302146912,0.6783421635627747,-6.978705641813576e-06,0.0,0.000348744855728,0.0,0.0,54.24877166748047,0.0,0.0,0.0,0.4364091753959656,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951685011386871,-2197.511474609375,304.1587219238281,0.724822998046875,0.1555334627628326,0.1417643874883651,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697456181049347,-3927.934326171875,304.16455078125,0.9592671990394592,0.360722154378891,0.2532810568809509,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170458316803,-6165.97412109375,304.2401733398437,0.9990000128746032,0.5263808369636536,0.3952820301055908,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637318670749,-3258.158203125,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,293.082763671875,291.3294677734375,1.0,0.2778225541114807,0.7805194854736328,0.7805194854736328,1.0,1.0,-1.286777377128601,0.5480679869651794,0.7387093901634216,0.2405836284160614,0.0,0.0,0.5839426517486572,53.47466278076172,61.0,9.743379592895508,-13885.8720703125,237.985580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.84375,18000.0,0.0,0.0,0.3373647928237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211667060852051,0.6211732625961304,-6.527694949909346e-06,0.0,0.0003423823800403,0.0,0.0,45.46097946166992,0.0,0.0,0.0,0.4145232439041137,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951685011386871,-2197.511474609375,304.1587219238281,0.724822998046875,0.1555334627628326,0.1417643874883651,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697456181049347,-3927.934326171875,304.16455078125,0.9592671990394592,0.360722154378891,0.2532810568809509,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170458316803,-6165.97412109375,304.2401733398437,0.9990000128746032,0.5263808369636536,0.3952820301055908,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637318670749,-3258.158203125,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,293.082763671875,291.3294677734375,1.0,0.2778225541114807,0.7805194854736328,0.7805194854736328,1.0,1.0,-1.286777377128601,0.5480679869651794,0.7387093901634216,0.2405836284160614,0.0,0.0,0.5839426517486572,53.47466278076172,61.0,9.743379592895508,-13885.8720703125,237.985580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.84375,18000.0,0.0,0.0,0.3373647928237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211667060852051,0.6211732625961304,-6.527694949909346e-06,0.0,0.0003423823800403,0.0,0.0,45.46097946166992,0.0,0.0,0.0,0.4145232439041137,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950133949518203,-2195.80712890625,304.1560363769531,0.7198111414909363,0.1550159901380539,0.1410727053880691,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804212152957916,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689195275306701,-3919.9833984375,304.1610717773437,0.951250433921814,0.3584267199039459,0.2517445087432861,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069783687591,-6280.41455078125,304.1988220214844,0.9990000128746032,0.5328702330589294,0.4021823406219482,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831518054008,-3268.5986328125,302.8865966796875,0.4804212152957916,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,293.0888366699219,291.2720947265625,1.0,0.2808888554573059,0.7804170846939087,0.7804170846939087,1.0,1.0,-1.2927757501602173,0.5507745146751404,0.7420012354850769,0.242010086774826,0.0,0.0,0.5700145363807678,55.03531646728516,79.0,-60.76047897338867,-13769.052734375,243.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.81640625,18000.0,0.0,0.0,0.3297064900398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839132070541382,0.5839194655418396,-6.2098438320390414e-06,0.0,0.000334610173013,0.0,0.0,40.09989929199219,0.0,0.0,0.0,0.4002417027950287,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950133949518203,-2195.80712890625,304.1560363769531,0.7198111414909363,0.1550159901380539,0.1410727053880691,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804212152957916,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689195275306701,-3919.9833984375,304.1610717773437,0.951250433921814,0.3584267199039459,0.2517445087432861,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069783687591,-6280.41455078125,304.1988220214844,0.9990000128746032,0.5328702330589294,0.4021823406219482,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831518054008,-3268.5986328125,302.8865966796875,0.4804212152957916,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,293.0888366699219,291.2720947265625,1.0,0.2808888554573059,0.7804170846939087,0.7804170846939087,1.0,1.0,-1.2927757501602173,0.5507745146751404,0.7420012354850769,0.242010086774826,0.0,0.0,0.5700145363807678,55.03531646728516,79.0,-60.76047897338867,-13769.052734375,243.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.81640625,18000.0,0.0,0.0,0.3297064900398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839132070541382,0.5839194655418396,-6.2098438320390414e-06,0.0,0.000334610173013,0.0,0.0,40.09989929199219,0.0,0.0,0.0,0.4002417027950287,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954605191946029,-2205.5537109375,304.1532897949219,0.7072661519050598,0.1546284407377243,0.1409168243408203,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.4706439673900604,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685995399951935,-3917.984130859375,304.1579284667969,0.9305458068847656,0.3560327887535095,0.2502362728118896,293.0823059082031,297.1499938964844,293.1499938964844,0.3557199835777282,-6625.64990234375,304.14605712890625,0.9990000128746032,0.5331693887710571,0.4235913753509521,293.239013671875,297.1499938964844,293.1499938964844,0.011357775889337,-3291.208740234375,302.8494873046875,0.4706439673900604,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,293.12860107421875,291.1976928710937,1.0,0.2902205884456634,0.7803146839141846,0.7803146839141846,1.0,1.0,-1.3177546262741089,0.5620582699775696,0.7556963562965393,0.2481859028339386,0.0,0.0,0.5675475597381592,60.14503479003906,97.0,-93.74209594726562,-13875.142578125,264.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221060633659363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704060196876526,0.5704120993614197,-6.06887851972715e-06,0.0,0.0003268967266194,0.0,0.0,38.120365142822266,0.0,0.0,0.0,0.3947789072990417,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954605191946029,-2205.5537109375,304.1532897949219,0.7072661519050598,0.1546284407377243,0.1409168243408203,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.4706439673900604,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685995399951935,-3917.984130859375,304.1579284667969,0.9305458068847656,0.3560327887535095,0.2502362728118896,293.0823059082031,297.1499938964844,293.1499938964844,0.3557199835777282,-6625.64990234375,304.14605712890625,0.9990000128746032,0.5331693887710571,0.4235913753509521,293.239013671875,297.1499938964844,293.1499938964844,0.011357775889337,-3291.208740234375,302.8494873046875,0.4706439673900604,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,293.12860107421875,291.1976928710937,1.0,0.2902205884456634,0.7803146839141846,0.7803146839141846,1.0,1.0,-1.3177546262741089,0.5620582699775696,0.7556963562965393,0.2481859028339386,0.0,0.0,0.5675475597381592,60.14503479003906,97.0,-93.74209594726562,-13875.142578125,264.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221060633659363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704060196876526,0.5704120993614197,-6.06887851972715e-06,0.0,0.0003268967266194,0.0,0.0,38.120365142822266,0.0,0.0,0.0,0.3947789072990417,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956978499889373,-2210.65576171875,304.1522827148437,0.6984782814979553,0.1543987989425659,0.14083793759346,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.462748646736145,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.268481582403183,-3917.392333984375,304.1567077636719,0.916977047920227,0.3547933101654053,0.2494854778051376,293.0976867675781,297.1499938964844,293.1499938964844,0.3713142573833465,-6866.22021484375,304.1184387207031,0.9990000128746032,0.531010091304779,0.4386105835437774,293.2395935058594,297.1499938964844,293.1499938964844,0.011407321318984,-3305.07373046875,302.8285522460937,0.462748646736145,0.050000000745058,0.2345934063196182,291.1664733886719,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,293.1592102050781,291.1596374511719,1.0,0.2967597544193268,0.7802634835243225,0.7802634835243225,1.0,1.0,-1.3357255458831787,0.5701963305473328,0.765529215335846,0.2526546120643616,0.0,0.0,0.5702880024909973,63.88806915283203,97.0,-99.7152328491211,-13993.87109375,280.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6031188964844,308.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.3187624812126159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716472268104553,0.5716533064842224,-6.0564361774595454e-06,0.0,0.0003235033946111,0.0,0.0,38.16828536987305,0.0,0.0,0.0,0.3949906527996063,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961465686559677,-2219.71484375,304.1510314941406,0.6892921328544617,0.1548012197017669,0.1410221308469772,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4534485340118408,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683490514755249,-3916.559814453125,304.1557312011719,0.9030871987342834,0.3535233438014984,0.2487329691648483,293.1219482421875,297.1499938964844,293.1499938964844,0.3894282281398773,-7141.53759765625,304.0912475585937,0.9990000128746032,0.5269214510917664,0.4558317959308624,293.2408447265625,297.1499938964844,293.1499938964844,0.0114612719044089,-3319.872802734375,302.80572509765625,0.4534485340118408,0.050000000745058,0.2353636175394058,291.12896728515625,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,293.180419921875,291.1222229003906,1.0,0.3043180406093597,0.7798824310302734,0.7798824310302734,1.0,1.0,-1.3568320274353027,0.5797345042228699,0.7770974636077881,0.2578750848770141,0.0,0.0,0.5754468441009521,68.34154510498047,100.0,-102.76872253417967,-14152.517578125,299.5380249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,308.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.583984375,18000.0,0.0,0.0,0.3159292638301849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777405500411987,0.5777466297149658,-6.079180366214132e-06,0.0,0.0003206280525773,0.0,0.0,38.84122848510742,0.0,0.0,0.0,0.3969995975494385,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.098528616130352,-2265.446044921875,304.14666748046875,0.6790000200271606,0.1576565206050872,0.1432616859674453,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025673866272,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677566111087799,-3910.706298828125,304.1548767089844,0.8833450078964233,0.3509379625320434,0.247144341468811,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600914001465,-7588.8837890625,304.0611877441406,0.9990000128746032,0.5142483115196228,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248803049325,-3341.05517578125,302.7528991699219,0.4404025673866272,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,293.1900329589844,291.05889892578125,1.0,0.3160819709300995,0.7791202664375305,0.7791202664375305,1.0,1.0,-1.392164707183838,0.5956954956054688,0.7964692115783691,0.2667201161384582,0.0,0.0,0.5918987989425659,75.75428009033203,103.0,-84.8521728515625,-14488.7109375,332.57672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.595703125,18000.0,0.0,0.0,0.3122350871562958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038053631782532,0.6038115620613098,-6.229333848750684e-06,0.0,0.0003168788971379,0.0,0.0,42.09088897705078,0.0,0.0,0.0,0.4062644839286804,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.098528616130352,-2265.446044921875,304.14666748046875,0.6790000200271606,0.1576565206050872,0.1432616859674453,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025673866272,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677566111087799,-3910.706298828125,304.1548767089844,0.8833450078964233,0.3509379625320434,0.247144341468811,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600914001465,-7588.8837890625,304.0611877441406,0.9990000128746032,0.5142483115196228,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248803049325,-3341.05517578125,302.7528991699219,0.4404025673866272,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,293.1900329589844,291.05889892578125,1.0,0.3160819709300995,0.7791202664375305,0.7791202664375305,1.0,1.0,-1.392164707183838,0.5956954956054688,0.7964692115783691,0.2667201161384582,0.0,0.0,0.5918987989425659,75.75428009033203,103.0,-84.8521728515625,-14488.7109375,332.57672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.595703125,18000.0,0.0,0.0,0.3122350871562958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038053631782532,0.6038115620613098,-6.229333848750684e-06,0.0,0.0003168788971379,0.0,0.0,42.09088897705078,0.0,0.0,0.0,0.4062644839286804,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012626737356185,-2316.461669921875,304.1434020996094,0.6686625480651855,0.1603201627731323,0.146447479724884,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272529184818268,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658691108226776,-3888.553466796875,304.156494140625,0.8622363805770874,0.3483191728591919,0.2455882579088211,293.24151611328125,297.1499938964844,293.1499938964844,0.4179888963699341,-7547.2353515625,304.0950622558594,0.9806053042411804,0.5023577809333801,0.4788834154605865,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496236830949,-3350.597900390625,302.6984558105469,0.4272529184818268,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,293.16412353515625,291.0560607910156,1.0,0.3251585662364959,0.7783581614494324,0.7783581614494324,1.0,1.0,-1.3915002346038818,0.5952164530754089,0.7962837815284729,0.2666662335395813,0.0,0.0,0.6066049337387085,84.47486877441406,106.0,-10.108390808105469,-14609.544921875,352.91766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.845703125,18000.0,0.0,0.0,0.3111447989940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636144757270813,0.6361511945724487,-6.46565604256466e-06,0.0,0.0003157724277116,0.0,0.0,46.6346321105957,0.0,0.0,0.0,0.418358713388443,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012626737356185,-2316.461669921875,304.1434020996094,0.6686625480651855,0.1603201627731323,0.146447479724884,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272529184818268,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658691108226776,-3888.553466796875,304.156494140625,0.8622363805770874,0.3483191728591919,0.2455882579088211,293.24151611328125,297.1499938964844,293.1499938964844,0.4179888963699341,-7547.2353515625,304.0950622558594,0.9806053042411804,0.5023577809333801,0.4788834154605865,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496236830949,-3350.597900390625,302.6984558105469,0.4272529184818268,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,293.16412353515625,291.0560607910156,1.0,0.3251585662364959,0.7783581614494324,0.7783581614494324,1.0,1.0,-1.3915002346038818,0.5952164530754089,0.7962837815284729,0.2666662335395813,0.0,0.0,0.6066049337387085,84.47486877441406,106.0,-10.108390808105469,-14609.544921875,352.91766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.845703125,18000.0,0.0,0.0,0.3111447989940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636144757270813,0.6361511945724487,-6.46565604256466e-06,0.0,0.0003157724277116,0.0,0.0,46.6346321105957,0.0,0.0,0.0,0.418358713388443,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004794985055923,-2300.967041015625,304.14697265625,0.6557120084762573,0.1585260778665542,0.1458315253257751,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614430785179138,-3835.539306640625,304.1617126464844,0.8445318341255188,0.3435947299003601,0.2428176552057266,293.269287109375,297.1499938964844,293.1499938964844,0.4101030826568603,-7419.38818359375,304.1260681152344,0.9588215947151184,0.4943448007106781,0.4709767997264862,293.271728515625,297.1499938964844,293.1499938964844,0.01144356187433,-3335.28662109375,302.6146545410156,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,293.2050476074219,291.0924377441406,1.0,0.331841230392456,0.7774521708488464,0.7774521708488464,1.0,1.0,-1.3800907135009766,0.5898646116256714,0.7902261018753052,0.2637449204921722,0.0,0.0,0.612271785736084,92.16809844970705,94.0,33.94285583496094,-14513.8896484375,365.6134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.311515063047409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534643173217773,0.6534709334373474,-6.6300817707087845e-06,0.0,0.0003161481872666,0.0,0.0,49.4084587097168,0.0,0.0,0.0,0.4253460168838501,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004794985055923,-2300.967041015625,304.14697265625,0.6557120084762573,0.1585260778665542,0.1458315253257751,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614430785179138,-3835.539306640625,304.1617126464844,0.8445318341255188,0.3435947299003601,0.2428176552057266,293.269287109375,297.1499938964844,293.1499938964844,0.4101030826568603,-7419.38818359375,304.1260681152344,0.9588215947151184,0.4943448007106781,0.4709767997264862,293.271728515625,297.1499938964844,293.1499938964844,0.01144356187433,-3335.28662109375,302.6146545410156,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,293.2050476074219,291.0924377441406,1.0,0.331841230392456,0.7774521708488464,0.7774521708488464,1.0,1.0,-1.3800907135009766,0.5898646116256714,0.7902261018753052,0.2637449204921722,0.0,0.0,0.612271785736084,92.16809844970705,94.0,33.94285583496094,-14513.8896484375,365.6134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.311515063047409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534643173217773,0.6534709334373474,-6.6300817707087845e-06,0.0,0.0003161481872666,0.0,0.0,49.4084587097168,0.0,0.0,0.0,0.4253460168838501,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991768985986709,-2276.061767578125,304.150146484375,0.6515060663223267,0.1568692177534103,0.1445302516222,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240624427795,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.257339745759964,-3786.8212890625,304.1645812988281,0.8389334678649902,0.339970588684082,0.2402002513408661,293.2774353027344,297.1499938964844,293.1499938964844,0.4047780334949493,-7335.21435546875,304.1426086425781,0.9517264366149902,0.489646315574646,0.4660563170909881,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932482734322,-3310.5263671875,302.54132080078125,0.4162240624427795,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,293.2441101074219,291.1197204589844,1.0,0.3317682147026062,0.7765462398529053,0.7765462398529053,1.0,1.0,-1.369923710823059,0.5850818753242493,0.784841775894165,0.2611462771892547,0.0,0.0,0.6143436431884766,93.62985229492188,82.0,33.71030044555664,-14373.482421875,364.1525573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124794960021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605757474899292,0.6605824828147888,-6.706224667141214e-06,0.0,0.0003171269490849,0.0,0.0,50.6263313293457,0.0,0.0,0.0,0.4283504486083984,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991768985986709,-2276.061767578125,304.150146484375,0.6515060663223267,0.1568692177534103,0.1445302516222,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240624427795,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.257339745759964,-3786.8212890625,304.1645812988281,0.8389334678649902,0.339970588684082,0.2402002513408661,293.2774353027344,297.1499938964844,293.1499938964844,0.4047780334949493,-7335.21435546875,304.1426086425781,0.9517264366149902,0.489646315574646,0.4660563170909881,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932482734322,-3310.5263671875,302.54132080078125,0.4162240624427795,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,293.2441101074219,291.1197204589844,1.0,0.3317682147026062,0.7765462398529053,0.7765462398529053,1.0,1.0,-1.369923710823059,0.5850818753242493,0.784841775894165,0.2611462771892547,0.0,0.0,0.6143436431884766,93.62985229492188,82.0,33.71030044555664,-14373.482421875,364.1525573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124794960021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605757474899292,0.6605824828147888,-6.706224667141214e-06,0.0,0.0003171269490849,0.0,0.0,50.6263313293457,0.0,0.0,0.0,0.4283504486083984,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0982593595981597,-2258.744384765625,304.1517944335937,0.6512706279754639,0.1556850224733352,0.1434996873140335,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4172298908233642,0.050000000745058,0.0505686774849891,293.2560119628906,297.1499938964844,293.1499938964844,0.2555631101131439,-3765.888427734375,304.1651611328125,0.8392215967178345,0.3383452594280243,0.2390071302652359,293.2784118652344,297.1499938964844,293.1499938964844,0.402767151594162,-7304.06640625,304.1475830078125,0.9524369835853576,0.4878395795822143,0.464183509349823,293.2885131835937,297.1499938964844,293.1499938964844,0.011206466704607,-3296.005859375,302.50732421875,0.4172298908233642,0.050000000745058,0.2398760318756103,291.126220703125,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,293.2527160644531,291.1275939941406,1.0,0.3300277888774872,0.7760932445526123,0.7760932445526123,1.0,1.0,-1.3647418022155762,0.5826451182365417,0.7820966243743896,0.2598322033882141,0.0,0.0,0.6151258945465088,92.573974609375,82.0,28.860027313232425,-14306.783203125,359.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.666015625,18000.0,0.0,0.0,0.3130501508712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627237200737,0.6627304553985596,-6.727267646056134e-06,0.0,0.000317706115311,0.0,0.0,50.98579025268555,0.0,0.0,0.0,0.4292443096637726,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972477570176124,-2239.675537109375,304.1532897949219,0.6520735621452332,0.1544977724552154,0.142362043261528,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4191942811012268,0.050000000745058,0.05049629509449,293.2571105957031,297.1499938964844,293.1499938964844,0.2538195252418518,-3745.3447265625,304.1655578613281,0.8410173654556274,0.3367829620838165,0.2378461956977844,293.2783508300781,297.1499938964844,293.1499938964844,0.4008813500404358,-7275.23486328125,304.15142822265625,0.955209732055664,0.4862263202667236,0.4625081419944763,293.2919921875,297.1499938964844,293.1499938964844,0.0111118862405419,-3279.66845703125,302.4750061035156,0.4191942811012268,0.050000000745058,0.2395326942205429,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.75732421875,293.2605895996094,291.1358947753906,1.0,0.3274028301239013,0.7758507132530212,0.7758507132530212,1.0,1.0,-1.359472393989563,0.5801964998245239,0.7792758941650391,0.258529782295227,0.0,0.0,0.6153444051742554,90.6559600830078,70.0,26.51677703857422,-14242.4736328125,352.29217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,308.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26953125,18000.0,0.0,0.0,0.3136330842971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641025543212891,0.6641092896461487,-6.742132427461911e-06,0.0,0.0003182977088727,0.0,0.0,51.22548675537109,0.0,0.0,0.0,0.429812490940094,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.0952665880322456,-2202.373046875,304.15545654296875,0.6568840742111206,0.1523333042860031,0.1401397734880447,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503919899463653,-3704.942626953125,304.16607666015625,0.8485175371170044,0.3337605595588684,0.2355594038963318,293.2764892578125,297.1499938964844,293.1499938964844,0.3973261713981628,-7221.7607421875,304.15679931640625,0.965567708015442,0.4833480715751648,0.4594828188419342,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072979539632,-3243.211669921875,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,293.27459716796875,291.1517944335937,1.0,0.3200681805610657,0.7753656506538391,0.7753656506538391,1.0,1.0,-1.3488963842391968,0.5752849578857422,0.7736113667488098,0.2559398412704468,0.0,0.0,0.6142001152038574,84.86083221435547,58.0,23.23855781555176,-14114.181640625,334.0551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3146987557411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635374426841736,0.6635441780090332,-6.746555300196633e-06,0.0,0.0003193792363163,0.0,0.0,51.19041061401367,0.0,0.0,0.0,0.4296694993972778,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.0952665880322456,-2202.373046875,304.15545654296875,0.6568840742111206,0.1523333042860031,0.1401397734880447,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503919899463653,-3704.942626953125,304.16607666015625,0.8485175371170044,0.3337605595588684,0.2355594038963318,293.2764892578125,297.1499938964844,293.1499938964844,0.3973261713981628,-7221.7607421875,304.15679931640625,0.965567708015442,0.4833480715751648,0.4594828188419342,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072979539632,-3243.211669921875,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,293.27459716796875,291.1517944335937,1.0,0.3200681805610657,0.7753656506538391,0.7753656506538391,1.0,1.0,-1.3488963842391968,0.5752849578857422,0.7736113667488098,0.2559398412704468,0.0,0.0,0.6142001152038574,84.86083221435547,58.0,23.23855781555176,-14114.181640625,334.0551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3146987557411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635374426841736,0.6635441780090332,-6.746555300196633e-06,0.0,0.0003193792363163,0.0,0.0,51.19041061401367,0.0,0.0,0.0,0.4296694993972778,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934658423066139,-2168.51318359375,304.1566162109375,0.6659864783287048,0.1504823565483093,0.1381304264068603,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470072507858276,-3664.98974609375,304.1663513183594,0.8609694242477417,0.3308071494102478,0.233279287815094,293.27349853515625,297.1499938964844,293.1499938964844,0.3939388692378998,-7171.62255859375,304.16015625,0.9804693460464478,0.480752170085907,0.4566957652568817,293.3003234863281,297.1499938964844,293.1499938964844,0.0106913018971681,-3203.52978515625,302.35601806640625,0.4365093111991882,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,293.2869567871094,291.1665344238281,1.0,0.3106234073638916,0.774880588054657,0.774880588054657,1.0,1.0,-1.3383747339248655,0.5703954696655273,0.7679792642593384,0.2533944547176361,0.0,0.0,0.6111651062965393,77.25031280517578,46.0,21.21136283874512,-13987.97265625,311.96783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154381811618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589134335517883,0.6589201092720032,-6.717938958900049e-06,0.0,0.0003201296494808,0.0,0.0,50.516387939453125,0.0,0.0,0.0,0.427936851978302,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934658423066139,-2168.51318359375,304.1566162109375,0.6659864783287048,0.1504823565483093,0.1381304264068603,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470072507858276,-3664.98974609375,304.1663513183594,0.8609694242477417,0.3308071494102478,0.233279287815094,293.27349853515625,297.1499938964844,293.1499938964844,0.3939388692378998,-7171.62255859375,304.16015625,0.9804693460464478,0.480752170085907,0.4566957652568817,293.3003234863281,297.1499938964844,293.1499938964844,0.0106913018971681,-3203.52978515625,302.35601806640625,0.4365093111991882,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,293.2869567871094,291.1665344238281,1.0,0.3106234073638916,0.774880588054657,0.774880588054657,1.0,1.0,-1.3383747339248655,0.5703954696655273,0.7679792642593384,0.2533944547176361,0.0,0.0,0.6111651062965393,77.25031280517578,46.0,21.21136283874512,-13987.97265625,311.96783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154381811618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589134335517883,0.6589201092720032,-6.717938958900049e-06,0.0,0.0003201296494808,0.0,0.0,50.516387939453125,0.0,0.0,0.0,0.427936851978302,4.0,0.0,1.0
