time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918317213654518,-2137.822509765625,304.1571350097656,0.6796992421150208,0.1488733142614364,0.1363149583339691,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436513453722,-3625.297607421875,304.16650390625,0.8788512945175171,0.3278887271881103,0.2309950739145279,293.2699279785156,297.1499938964844,293.1499938964844,0.3906232118606567,-7123.35888671875,304.1622619628906,0.997796595096588,0.4783415198326111,0.4540534913539886,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713132604956,-3162.083740234375,302.3002319335937,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,293.2981262207031,291.1802673339844,1.0,0.2996071577072143,0.7744250297546387,0.7744250297546387,1.0,1.0,-1.3278917074203491,0.5655231475830078,0.7623686194419861,0.2508990466594696,0.0,0.0,0.6063449382781982,68.50971984863281,34.0,19.45612525939941,-13861.5419921875,287.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4921875,18000.0,0.0,0.0,0.315671294927597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504748463630676,0.6504814624786377,-6.658724487351719e-06,0.0,0.0003203662345185,0.0,0.0,49.25919342041016,0.0,0.0,0.0,0.4247236549854278,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918317213654518,-2137.822509765625,304.1571350097656,0.6796992421150208,0.1488733142614364,0.1363149583339691,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436513453722,-3625.297607421875,304.16650390625,0.8788512945175171,0.3278887271881103,0.2309950739145279,293.2699279785156,297.1499938964844,293.1499938964844,0.3906232118606567,-7123.35888671875,304.1622619628906,0.997796595096588,0.4783415198326111,0.4540534913539886,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713132604956,-3162.083740234375,302.3002319335937,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,293.2981262207031,291.1802673339844,1.0,0.2996071577072143,0.7744250297546387,0.7744250297546387,1.0,1.0,-1.3278917074203491,0.5655231475830078,0.7623686194419861,0.2508990466594696,0.0,0.0,0.6063449382781982,68.50971984863281,34.0,19.45612525939941,-13861.5419921875,287.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4921875,18000.0,0.0,0.0,0.315671294927597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504748463630676,0.6504814624786377,-6.658724487351719e-06,0.0,0.0003203662345185,0.0,0.0,49.25919342041016,0.0,0.0,0.0,0.4247236549854278,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898201689124107,-2099.613037109375,304.1581726074219,0.6923778653144836,0.1464853435754776,0.1342916786670684,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028425693512,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398424297571182,-3579.591796875,304.1674194335937,0.8962430953979492,0.3250202536582947,0.2287901639938354,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416630268097,-6725.76318359375,304.2025451660156,0.9990000128746032,0.4795297384262085,0.4286691546440124,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631114423275,-3119.50830078125,302.25128173828125,0.4681028425693512,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,293.30279541015625,291.2242736816406,1.0,0.2864961326122284,0.7739694714546204,0.7739694714546204,1.0,1.0,-1.2905588150024414,0.5484324097633362,0.7421263456344604,0.2420522570610046,0.0,0.0,0.5955414175987244,60.91743850708008,25.0,62.14278030395508,-13563.94140625,255.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.12890625,18000.0,0.0,0.0,0.3150128126144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635248601436615,0.6352551579475403,-6.559438133990625e-06,0.0,0.0003196979523636,0.0,0.0,47.08266067504883,0.0,0.0,0.0,0.418911337852478,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898201689124107,-2099.613037109375,304.1581726074219,0.6923778653144836,0.1464853435754776,0.1342916786670684,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028425693512,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398424297571182,-3579.591796875,304.1674194335937,0.8962430953979492,0.3250202536582947,0.2287901639938354,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416630268097,-6725.76318359375,304.2025451660156,0.9990000128746032,0.4795297384262085,0.4286691546440124,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631114423275,-3119.50830078125,302.25128173828125,0.4681028425693512,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,293.30279541015625,291.2242736816406,1.0,0.2864961326122284,0.7739694714546204,0.7739694714546204,1.0,1.0,-1.2905588150024414,0.5484324097633362,0.7421263456344604,0.2420522570610046,0.0,0.0,0.5955414175987244,60.91743850708008,25.0,62.14278030395508,-13563.94140625,255.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.12890625,18000.0,0.0,0.0,0.3150128126144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635248601436615,0.6352551579475403,-6.559438133990625e-06,0.0,0.0003196979523636,0.0,0.0,47.08266067504883,0.0,0.0,0.0,0.418911337852478,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880829617381095,-2066.60400390625,304.15985107421875,0.697719395160675,0.1443124711513519,0.132489413022995,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.4752322435379028,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377057671546936,-3553.738037109375,304.1681213378906,0.9056700468063354,0.3235147893428802,0.2276867181062698,293.2244567871094,297.1499938964844,293.1499938964844,0.3486329019069671,-6486.87890625,304.2216491699219,0.9990000128746032,0.4830291271209717,0.4138765931129455,293.30303955078125,297.1499938964844,293.1499938964844,0.0101548871025443,-3096.084716796875,302.2299194335937,0.4752322435379028,0.050000000745058,0.2335398346185684,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8729858398437,293.2684020996094,291.2552185058594,1.0,0.2796256244182586,0.7737416625022888,0.7737416625022888,1.0,1.0,-1.268354415893555,0.5383166670799255,0.7300378084182739,0.2367946505546569,0.0,0.0,0.5855554938316345,57.256866455078125,25.0,69.9998550415039,-13359.076171875,239.3495483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,308.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18267.6875,18000.0,0.0,0.0,0.3140547275543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190378069877625,0.6190442442893982,-6.458255029428983e-06,0.0,0.0003187256224919,0.0,0.0,44.85614776611328,0.0,0.0,0.0,0.4129598438739776,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0864010527729988,-2034.871826171875,304.1611022949219,0.7035973072052002,0.1428934037685394,0.1306756287813186,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819454252719879,0.050000000745058,0.0491025783121585,293.26318359375,297.1499938964844,293.1499938964844,0.2355458587408065,-3527.6826171875,304.16876220703125,0.9164347648620604,0.3217201828956604,0.2264070659875869,293.1974182128906,297.1499938964844,293.1499938964844,0.33266282081604,-6244.91943359375,304.23760986328125,0.9990000128746032,0.487396240234375,0.3986527621746063,293.3028564453125,297.1499938964844,293.1499938964844,0.0100560262799263,-3075.1474609375,302.2076416015625,0.4819454252719879,0.050000000745058,0.2329214811325073,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.87310791015625,293.2315979003906,291.2774963378906,1.0,0.2725393772125244,0.7736461758613586,0.7736461758613586,1.0,1.0,-1.2454684972763062,0.5279237031936646,0.7175447940826416,0.2314502447843551,0.0,0.0,0.5749406218528748,53.618408203125,28.0,65.53450012207031,-13137.587890625,223.25289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18327.705078125,18000.0,0.0,0.0,0.3125655651092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995528101921082,0.5995591282844543,-6.327641585812671e-06,0.0,0.0003172143187839,0.0,0.0,42.21725082397461,0.0,0.0,0.0,0.4058504700660705,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848184078931808,-2005.3033447265625,304.15997314453125,0.7146679759025574,0.14166159927845,0.1290259361267089,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319594621658325,-3484.81591796875,304.1683959960937,0.9335748553276062,0.3186959028244018,0.2240726947784423,293.1485900878906,297.1499938964844,293.1499938964844,0.3088333308696747,-5885.8232421875,304.2474975585937,0.9990000128746032,0.4961106777191162,0.3761442601680755,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028963595628,-3044.00048828125,302.1616516113281,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,293.16131591796875,291.2990417480469,1.0,0.2626379430294037,0.7734550833702087,0.7734550833702087,1.0,1.0,-1.212393045425415,0.512893557548523,0.6994994878768921,0.2239208221435547,0.0,0.0,0.552976131439209,48.49206161499024,31.0,32.1183967590332,-12758.8056640625,201.1562347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.3079944849014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575648546218872,0.5575709342956543,-6.040095286152791e-06,0.0,0.0003125752555206,0.0,0.0,36.82333755493164,0.0,0.0,0.0,0.3906626999378204,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848184078931808,-2005.3033447265625,304.15997314453125,0.7146679759025574,0.14166159927845,0.1290259361267089,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319594621658325,-3484.81591796875,304.1683959960937,0.9335748553276062,0.3186959028244018,0.2240726947784423,293.1485900878906,297.1499938964844,293.1499938964844,0.3088333308696747,-5885.8232421875,304.2474975585937,0.9990000128746032,0.4961106777191162,0.3761442601680755,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028963595628,-3044.00048828125,302.1616516113281,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,293.16131591796875,291.2990417480469,1.0,0.2626379430294037,0.7734550833702087,0.7734550833702087,1.0,1.0,-1.212393045425415,0.512893557548523,0.6994994878768921,0.2239208221435547,0.0,0.0,0.552976131439209,48.49206161499024,31.0,32.1183967590332,-12758.8056640625,201.1562347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.3079944849014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575648546218872,0.5575709342956543,-6.040095286152791e-06,0.0,0.0003125752555206,0.0,0.0,36.82333755493164,0.0,0.0,0.0,0.3906626999378204,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840864777565002,-1992.0570068359373,304.1578674316406,0.7226510047912598,0.1408463567495346,0.1281332075595855,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.22930808365345,-3453.639404296875,304.16668701171875,0.9452558755874634,0.3158491849899292,0.2219918817281723,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247881889343,-5644.759765625,304.2415771484375,0.9990000128746032,0.5041082501411438,0.3607390522956848,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956089302897,-3024.610595703125,302.1130676269531,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,293.1187438964844,291.2920227050781,1.0,0.2557988464832306,0.7732640504837036,0.7732640504837036,1.0,1.0,-1.1895047426223757,0.5023821592330933,0.6871225237846375,0.2191370129585266,0.0,0.0,0.5340490341186523,45.15318298339844,34.0,-1.131358027458191,-12462.0927734375,186.8902130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.3016384243965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204800963401794,0.5204858779907227,-5.7856445891957264e-06,0.0,0.0003061246534343,0.0,0.0,32.417762756347656,0.0,0.0,0.0,0.3774678707122803,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840864777565002,-1992.0570068359373,304.1578674316406,0.7226510047912598,0.1408463567495346,0.1281332075595855,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.22930808365345,-3453.639404296875,304.16668701171875,0.9452558755874634,0.3158491849899292,0.2219918817281723,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247881889343,-5644.759765625,304.2415771484375,0.9990000128746032,0.5041082501411438,0.3607390522956848,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956089302897,-3024.610595703125,302.1130676269531,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,293.1187438964844,291.2920227050781,1.0,0.2557988464832306,0.7732640504837036,0.7732640504837036,1.0,1.0,-1.1895047426223757,0.5023821592330933,0.6871225237846375,0.2191370129585266,0.0,0.0,0.5340490341186523,45.15318298339844,34.0,-1.131358027458191,-12462.0927734375,186.8902130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.3016384243965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204800963401794,0.5204858779907227,-5.7856445891957264e-06,0.0,0.0003061246534343,0.0,0.0,32.417762756347656,0.0,0.0,0.0,0.3774678707122803,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835742950439453,-1983.015869140625,304.1560974121094,0.7274847030639648,0.140110969543457,0.1273916065692901,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821727752686,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269016802310943,-3425.411865234375,304.1651611328125,0.9515324234962464,0.3128680884838104,0.219897836446762,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374901294708,-5494.4248046875,304.2279052734375,0.9990000128746032,0.511218786239624,0.3510204255580902,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130117937922,-3011.220458984375,302.0635986328125,0.5031821727752686,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,293.0985717773437,291.2735900878906,1.0,0.2514000236988067,0.7732338905334473,0.7732338905334473,1.0,1.0,-1.1739306449890137,0.4950856268405914,0.6788450479507446,0.2164128720760345,0.0,0.0,0.518316388130188,43.11200714111328,52.0,-21.490827560424805,-12232.703125,177.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940344512462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904202222824096,0.4904258251190185,-5.588297881331528e-06,0.0,0.0002984075981657,0.0,0.0,29.12684631347656,0.0,0.0,0.0,0.3670304417610168,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835742950439453,-1983.015869140625,304.1560974121094,0.7274847030639648,0.140110969543457,0.1273916065692901,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821727752686,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269016802310943,-3425.411865234375,304.1651611328125,0.9515324234962464,0.3128680884838104,0.219897836446762,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374901294708,-5494.4248046875,304.2279052734375,0.9990000128746032,0.511218786239624,0.3510204255580902,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130117937922,-3011.220458984375,302.0635986328125,0.5031821727752686,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,293.0985717773437,291.2735900878906,1.0,0.2514000236988067,0.7732338905334473,0.7732338905334473,1.0,1.0,-1.1739306449890137,0.4950856268405914,0.6788450479507446,0.2164128720760345,0.0,0.0,0.518316388130188,43.11200714111328,52.0,-21.490827560424805,-12232.703125,177.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940344512462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904202222824096,0.4904258251190185,-5.588297881331528e-06,0.0,0.0002984075981657,0.0,0.0,29.12684631347656,0.0,0.0,0.0,0.3670304417610168,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833495110273361,-1979.635498046875,304.1544494628906,0.7212336659431458,0.1393430680036544,0.1267764717340469,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249577045440673,-3403.04296875,304.1632995605469,0.9399710297584534,0.3097220361232757,0.2177819162607193,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280190467834,-5623.00048828125,304.18896484375,0.9990000128746032,0.5156451463699341,0.3591660261154175,293.297119140625,297.1499938964844,293.1499938964844,0.0096824597567319,-3011.1806640625,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,293.10565185546875,291.2291564941406,1.0,0.2550929188728332,0.7732037305831909,0.7732037305831909,1.0,1.0,-1.1808382272720337,0.4980166256427765,0.6828216314315796,0.2184945046901703,0.0,0.0,0.5089879035949707,44.763614654541016,70.0,-61.5146484375,-12161.9521484375,183.3712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858902215957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695515930652618,0.4695570468902588,-5.448851425171597e-06,0.0,0.0002901422267314,0.0,0.0,26.95219039916992,0.0,0.0,0.0,0.3598852455615997,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833495110273361,-1979.635498046875,304.1544494628906,0.7212336659431458,0.1393430680036544,0.1267764717340469,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249577045440673,-3403.04296875,304.1632995605469,0.9399710297584534,0.3097220361232757,0.2177819162607193,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280190467834,-5623.00048828125,304.18896484375,0.9990000128746032,0.5156451463699341,0.3591660261154175,293.297119140625,297.1499938964844,293.1499938964844,0.0096824597567319,-3011.1806640625,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,293.10565185546875,291.2291564941406,1.0,0.2550929188728332,0.7732037305831909,0.7732037305831909,1.0,1.0,-1.1808382272720337,0.4980166256427765,0.6828216314315796,0.2184945046901703,0.0,0.0,0.5089879035949707,44.763614654541016,70.0,-61.5146484375,-12161.9521484375,183.3712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858902215957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695515930652618,0.4695570468902588,-5.448851425171597e-06,0.0,0.0002901422267314,0.0,0.0,26.95219039916992,0.0,0.0,0.0,0.3598852455615997,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833549872040748,-1980.3232421875,304.15362548828125,0.7143104672431946,0.1389186829328537,0.1264837682247162,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4946205019950866,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242646813392639,-3395.41650390625,304.1621398925781,0.9281512498855592,0.308103084564209,0.216723084449768,293.0711364746094,297.1499938964844,293.1499938964844,0.2999415099620819,-5785.98193359375,304.16363525390625,0.9990000128746032,0.5158446431159973,0.3692960739135742,293.2969970703125,297.1499938964844,293.1499938964844,0.0096882274374365,-3017.019287109375,301.978515625,0.4946205019950866,0.050000000745058,0.2317951172590255,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.9110412597656,293.1224975585937,291.1936950683594,1.0,0.2593913674354553,0.7731887102127075,0.7731887102127075,1.0,1.0,-1.1919078826904297,0.5029676556587219,0.6889402866363525,0.2211204618215561,0.0,0.0,0.5090545415878296,46.88948059082031,70.0,-79.97164154052734,-12209.4326171875,191.1788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72247314453125,308.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.466796875,18000.0,0.0,0.0,0.2819903194904327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660791754722595,0.4660845994949341,-5.412885002442636e-06,0.0,0.0002861843095161,0.0,0.0,26.54591560363769,0.0,0.0,0.0,0.358541339635849,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833634287118911,-1981.06103515625,304.1529541015625,0.7050701975822449,0.1384520232677459,0.1261854618787765,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4887725412845611,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235921323299408,-3388.001220703125,304.1611633300781,0.9137502908706664,0.3064554631710052,0.2156651020050048,293.0826721191406,297.1499938964844,293.1499938964844,0.3133297860622406,-5999.9443359375,304.1368103027344,0.9990000128746032,0.5145843029022217,0.3826780915260315,293.2973327636719,297.1499938964844,293.1499938964844,0.0097005469724535,-3024.4541015625,301.9460144042969,0.4887725412845611,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9190673828125,293.1469116210937,291.15771484375,1.0,0.2650819718837738,0.7730050683021545,0.7730050683021545,1.0,1.0,-1.2070707082748413,0.5097784399986267,0.6972922682762146,0.2245923578739166,0.0,0.0,0.511681079864502,49.789058685302734,88.0,-89.75476837158203,-12306.029296875,202.05862426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586669921875,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.2784396111965179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673360288143158,0.4673414230346679,-5.40338669452467e-06,0.0,0.0002825808187481,0.0,0.0,26.59718132019043,0.0,0.0,0.0,0.3587296903133392,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833192691206932,-1981.33056640625,304.1520690917969,0.682391881942749,0.137350931763649,0.1255279332399368,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222136259078979,-3372.607177734375,304.1597595214844,0.8833597302436829,0.3030704855918884,0.2135467231273651,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056493759155,-6552.1171875,304.082275390625,0.9990000128746032,0.5076918601989746,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384620457887,-3042.453125,301.8760986328125,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,293.217041015625,291.0874938964844,1.0,0.2799392342567444,0.7726379036903381,0.7726379036903381,1.0,1.0,-1.2473955154418943,0.5279794335365295,0.7194161415100098,0.2338304072618484,0.0,0.0,0.5238935351371765,57.77840042114258,106.0,-95.09616088867188,-12608.6328125,232.7748870849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729933857917785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820189177989959,0.4820243716239929,-5.4562988225370646e-06,0.0,0.0002770535938907,0.0,0.0,27.90808868408203,0.0,0.0,0.0,0.3632011413574219,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833192691206932,-1981.33056640625,304.1520690917969,0.682391881942749,0.137350931763649,0.1255279332399368,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222136259078979,-3372.607177734375,304.1597595214844,0.8833597302436829,0.3030704855918884,0.2135467231273651,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056493759155,-6552.1171875,304.082275390625,0.9990000128746032,0.5076918601989746,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384620457887,-3042.453125,301.8760986328125,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,293.217041015625,291.0874938964844,1.0,0.2799392342567444,0.7726379036903381,0.7726379036903381,1.0,1.0,-1.2473955154418943,0.5279794335365295,0.7194161415100098,0.2338304072618484,0.0,0.0,0.5238935351371765,57.77840042114258,106.0,-95.09616088867188,-12608.6328125,232.7748870849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729933857917785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820189177989959,0.4820243716239929,-5.4562988225370646e-06,0.0,0.0002770535938907,0.0,0.0,27.90808868408203,0.0,0.0,0.0,0.3632011413574219,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831104516983032,-1978.369384765625,304.1517333984375,0.6581797003746033,0.1360045075416565,0.1247433871030807,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206625342369079,-3354.8408203125,304.1591186523437,0.852367639541626,0.299556702375412,0.211416020989418,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708633899688,-7225.88818359375,304.0309143066406,0.9990000128746032,0.4954220950603485,0.4598817229270935,293.30419921875,297.1499938964844,293.1499938964844,0.0097874272614717,-3062.709228515625,301.7999267578125,0.4513829350471496,0.050000000745058,0.2355510294437408,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,293.3257141113281,291.0256652832031,1.0,0.2983418107032776,0.772270679473877,0.772270679473877,1.0,1.0,-1.2976282835006714,0.5507150292396545,0.7469132542610168,0.2456375509500503,0.0,0.0,0.5441569685935974,68.48856353759766,109.0,-85.67679595947266,-13014.009765625,275.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705413103103637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119810104370117,0.5119866132736206,-5.605814294540323e-06,0.0,0.0002745650417637,0.0,0.0,30.89063835144043,0.0,0.0,0.0,0.3730241358280182,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831104516983032,-1978.369384765625,304.1517333984375,0.6581797003746033,0.1360045075416565,0.1247433871030807,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206625342369079,-3354.8408203125,304.1591186523437,0.852367639541626,0.299556702375412,0.211416020989418,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708633899688,-7225.88818359375,304.0309143066406,0.9990000128746032,0.4954220950603485,0.4598817229270935,293.30419921875,297.1499938964844,293.1499938964844,0.0097874272614717,-3062.709228515625,301.7999267578125,0.4513829350471496,0.050000000745058,0.2355510294437408,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,293.3257141113281,291.0256652832031,1.0,0.2983418107032776,0.772270679473877,0.772270679473877,1.0,1.0,-1.2976282835006714,0.5507150292396545,0.7469132542610168,0.2456375509500503,0.0,0.0,0.5441569685935974,68.48856353759766,109.0,-85.67679595947266,-13014.009765625,275.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705413103103637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119810104370117,0.5119866132736206,-5.605814294540323e-06,0.0,0.0002745650417637,0.0,0.0,30.89063835144043,0.0,0.0,0.0,0.3730241358280182,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835065692663192,-1985.8480224609373,304.1504211425781,0.637862503528595,0.136714681982994,0.1252455860376358,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852583885193,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179465591907501,-3321.6513671875,304.1607360839844,0.8235395550727844,0.2960332632064819,0.2093256115913391,293.24761962890625,297.1499938964844,293.1499938964844,0.3965047299861908,-7254.71435546875,304.0678405761719,0.9734338521957396,0.4824793338775635,0.4604022800922394,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140900954604,-3072.760498046875,301.728759765625,0.4301852583885193,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,293.3822937011719,291.0336303710937,1.0,0.3120617568492889,0.7713087797164917,0.7713087797164917,1.0,1.0,-1.2997721433639526,0.5513266921043396,0.7484455108642578,0.2467264831066131,0.0,0.0,0.5624245405197144,80.95332336425781,97.0,10.353060722351074,-13167.8212890625,303.6400756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.255859375,18000.0,0.0,0.0,0.2712397575378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495389103889465,0.5495447516441345,-5.83891505812062e-06,0.0,0.0002752738655544,0.0,0.0,35.1137580871582,0.0,0.0,0.0,0.3859702944755554,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835065692663192,-1985.8480224609373,304.1504211425781,0.637862503528595,0.136714681982994,0.1252455860376358,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852583885193,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179465591907501,-3321.6513671875,304.1607360839844,0.8235395550727844,0.2960332632064819,0.2093256115913391,293.24761962890625,297.1499938964844,293.1499938964844,0.3965047299861908,-7254.71435546875,304.0678405761719,0.9734338521957396,0.4824793338775635,0.4604022800922394,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140900954604,-3072.760498046875,301.728759765625,0.4301852583885193,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,293.3822937011719,291.0336303710937,1.0,0.3120617568492889,0.7713087797164917,0.7713087797164917,1.0,1.0,-1.2997721433639526,0.5513266921043396,0.7484455108642578,0.2467264831066131,0.0,0.0,0.5624245405197144,80.95332336425781,97.0,10.353060722351074,-13167.8212890625,303.6400756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.255859375,18000.0,0.0,0.0,0.2712397575378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495389103889465,0.5495447516441345,-5.83891505812062e-06,0.0,0.0002752738655544,0.0,0.0,35.1137580871582,0.0,0.0,0.0,0.3859702944755554,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0837131440639495,-1989.1070556640625,304.1500244140625,0.6306071281433105,0.136698693037033,0.1258642524480819,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.422530859708786,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.2141325920820236,-3274.3466796875,304.1634521484375,0.8098928928375244,0.2923844158649444,0.2069773375988006,293.2679748535156,297.1499938964844,293.1499938964844,0.3897025287151336,-7138.2255859375,304.1058349609375,0.9548102617263794,0.4758314192295074,0.4531998634338379,293.316162109375,297.1499938964844,293.1499938964844,0.0097335241734981,-3055.900634765625,301.6644287109375,0.422530859708786,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,293.39239501953125,291.0741577148437,1.0,0.3167555332183838,0.7703469395637512,0.7703469395637512,1.0,1.0,-1.290647268295288,0.5468032360076904,0.7438439726829529,0.245161697268486,0.0,0.0,0.569257378578186,86.7608642578125,85.0,36.01475524902344,-13077.3291015625,312.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.876953125,18000.0,0.0,0.0,0.273572713136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666188597679138,0.5666248798370361,-5.986592896078946e-06,0.0,0.0002776415203697,0.0,0.0,37.35601043701172,0.0,0.0,0.0,0.3925855159759521,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0837131440639495,-1989.1070556640625,304.1500244140625,0.6306071281433105,0.136698693037033,0.1258642524480819,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.422530859708786,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.2141325920820236,-3274.3466796875,304.1634521484375,0.8098928928375244,0.2923844158649444,0.2069773375988006,293.2679748535156,297.1499938964844,293.1499938964844,0.3897025287151336,-7138.2255859375,304.1058349609375,0.9548102617263794,0.4758314192295074,0.4531998634338379,293.316162109375,297.1499938964844,293.1499938964844,0.0097335241734981,-3055.900634765625,301.6644287109375,0.422530859708786,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,293.39239501953125,291.0741577148437,1.0,0.3167555332183838,0.7703469395637512,0.7703469395637512,1.0,1.0,-1.290647268295288,0.5468032360076904,0.7438439726829529,0.245161697268486,0.0,0.0,0.569257378578186,86.7608642578125,85.0,36.01475524902344,-13077.3291015625,312.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.876953125,18000.0,0.0,0.0,0.273572713136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666188597679138,0.5666248798370361,-5.986592896078946e-06,0.0,0.0002776415203697,0.0,0.0,37.35601043701172,0.0,0.0,0.0,0.3925855159759521,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833441838622093,-1982.0145263671875,304.15069580078125,0.6291661858558655,0.1361331045627594,0.1255221664905548,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4217195808887481,0.050000000745058,0.0504085235297679,293.2774963378906,297.1499938964844,293.1499938964844,0.2123068273067474,-3251.834716796875,304.1643371582031,0.8070235848426819,0.2905625104904175,0.2057267725467682,293.2717590332031,297.1499938964844,293.1499938964844,0.3875370025634765,-7101.22314453125,304.1177673339844,0.9514236450195312,0.4735891819000244,0.4508515894412994,293.3185729980469,297.1499938964844,293.1499938964844,0.009677704423666,-3044.656982421875,301.6312561035156,0.4217195808887481,0.050000000745058,0.2391163259744644,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,293.3975830078125,291.0861511230469,1.0,0.3167983293533325,0.7698659896850586,0.7698659896850586,1.0,1.0,-1.2861051559448242,0.5445176959037781,0.7415874600410461,0.2444910407066345,0.0,0.0,0.5724948644638062,87.39490509033203,85.0,36.31754684448242,-13028.845703125,311.9675598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,307.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.802734375,18000.0,0.0,0.0,0.2750291228294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573594868183136,0.5736009478569031,-6.039391337253619e-06,0.0,0.0002791196166072,0.0,0.0,38.25618362426758,0.0,0.0,0.0,0.3951993882656097,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827430114150047,-1970.5787353515625,304.1516418457031,0.6287869215011597,0.1353865563869476,0.1249131485819816,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222373068332672,0.050000000745058,0.0503910891711711,293.2784729003906,297.1499938964844,293.1499938964844,0.2104284167289734,-3228.638916015625,304.1651306152344,0.8061259388923645,0.288754403591156,0.2044505923986435,293.27349853515625,297.1499938964844,293.1499938964844,0.3855852484703064,-7068.50537109375,304.12713623046875,0.9509369730949402,0.4717093408107757,0.4489032030105591,293.3205871582031,297.1499938964844,293.1499938964844,0.0096103530377149,-3030.60205078125,301.5990600585937,0.4222373068332672,0.050000000745058,0.2390336245298385,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,293.4026794433594,291.0992431640625,1.0,0.3156439960002899,0.769637405872345,0.769637405872345,1.0,1.0,-1.2813835144042969,0.5421583652496338,0.7392252087593079,0.243894025683403,0.0,0.0,0.5747472047805786,86.89580535888672,73.0,37.078712463378906,-12977.095703125,308.8518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,307.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4296875,18000.0,0.0,0.0,0.2765988409519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579259991645813,0.5792661309242249,-6.084394044592045e-06,0.0,0.0002807126729749,0.0,0.0,39.00775146484375,0.0,0.0,0.0,0.3973274528980255,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812210813164711,-1941.8626708984373,304.15362548828125,0.6309489011764526,0.1336905807256698,0.1233081296086311,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758693218231,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.206645131111145,-3181.884521484375,304.1663818359375,0.809138834476471,0.2851848304271698,0.2018531858921051,293.2735290527344,297.1499938964844,293.1499938964844,0.3820419013500213,-7010.83447265625,304.1405029296875,0.9566622376441956,0.4685632884502411,0.4456335604190826,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538833945989,-2997.203857421875,301.53643798828125,0.4265758693218231,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,293.41241455078125,291.1239013671875,1.0,0.3105135560035705,0.7691802382469177,0.7691802382469177,1.0,1.0,-1.2714608907699585,0.5371416807174683,0.7343191504478455,0.2428604364395141,0.0,0.0,0.5768402218818665,83.27623748779297,61.0,35.32263946533203,-12861.1689453125,296.8002319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.2798168659210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857199430465698,0.5857260823249817,-6.14227701589698e-06,0.0,0.0002839785593096,0.0,0.0,39.91020965576172,0.0,0.0,0.0,0.3998433351516723,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812210813164711,-1941.8626708984373,304.15362548828125,0.6309489011764526,0.1336905807256698,0.1233081296086311,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758693218231,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.206645131111145,-3181.884521484375,304.1663818359375,0.809138834476471,0.2851848304271698,0.2018531858921051,293.2735290527344,297.1499938964844,293.1499938964844,0.3820419013500213,-7010.83447265625,304.1405029296875,0.9566622376441956,0.4685632884502411,0.4456335604190826,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538833945989,-2997.203857421875,301.53643798828125,0.4265758693218231,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,293.41241455078125,291.1239013671875,1.0,0.3105135560035705,0.7691802382469177,0.7691802382469177,1.0,1.0,-1.2714608907699585,0.5371416807174683,0.7343191504478455,0.2428604364395141,0.0,0.0,0.5768402218818665,83.27623748779297,61.0,35.32263946533203,-12861.1689453125,296.8002319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.2798168659210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857199430465698,0.5857260823249817,-6.14227701589698e-06,0.0,0.0002839785593096,0.0,0.0,39.91020965576172,0.0,0.0,0.0,0.3998433351516723,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795573592185974,-1910.68896484375,304.1551818847656,0.6367913484573364,0.1319769620895385,0.1215362697839737,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.435108482837677,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028506845235824,-3134.899169921875,304.167236328125,0.8171878457069397,0.2816697955131531,0.1992228627204895,293.2713623046875,297.1499938964844,293.1499938964844,0.3786708116531372,-6957.84130859375,304.1492004394531,0.9689743518829346,0.4658706784248352,0.4427807629108429,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788208276033,-2958.903564453125,301.4757385253906,0.435108482837677,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,293.4215087890625,291.1477355957031,1.0,0.302550345659256,0.7687230706214905,0.7687230706214905,1.0,1.0,-1.2611194849014282,0.5318185687065125,0.7293009161949158,0.2420938163995742,0.0,0.0,0.5758553147315979,77.16581726074219,49.0,34.03820037841797,-12738.1806640625,279.3984069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827717065811157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862364172935486,0.5862426161766052,-6.157932148198597e-06,0.0,0.0002869773306883,0.0,0.0,40.04148483276367,0.0,0.0,0.0,0.4001612663269043,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795573592185974,-1910.68896484375,304.1551818847656,0.6367913484573364,0.1319769620895385,0.1215362697839737,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.435108482837677,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028506845235824,-3134.899169921875,304.167236328125,0.8171878457069397,0.2816697955131531,0.1992228627204895,293.2713623046875,297.1499938964844,293.1499938964844,0.3786708116531372,-6957.84130859375,304.1492004394531,0.9689743518829346,0.4658706784248352,0.4427807629108429,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788208276033,-2958.903564453125,301.4757385253906,0.435108482837677,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,293.4215087890625,291.1477355957031,1.0,0.302550345659256,0.7687230706214905,0.7687230706214905,1.0,1.0,-1.2611194849014282,0.5318185687065125,0.7293009161949158,0.2420938163995742,0.0,0.0,0.5758553147315979,77.16581726074219,49.0,34.03820037841797,-12738.1806640625,279.3984069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827717065811157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862364172935486,0.5862426161766052,-6.157932148198597e-06,0.0,0.0002869773306883,0.0,0.0,40.04148483276367,0.0,0.0,0.0,0.4001612663269043,4.0,0.0,1.0
