time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778897330164909,-1879.625244140625,304.1562194824219,0.6464908719062805,0.1303448975086212,0.1197645664215087,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217166900635,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990619748830795,-3087.85791015625,304.16778564453125,0.8295964598655701,0.2781933546066284,0.196575179696083,293.2681884765625,297.1499938964844,293.1499938964844,0.3753598034381866,-6907.0634765625,304.1549072265625,0.985546052455902,0.4634383022785187,0.4401422441005707,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944366529583,-2917.679443359375,301.4165344238281,0.4484217166900635,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,293.4300231933594,291.1708984375,1.0,0.2925236225128174,0.7683764100074768,0.7683764100074768,1.0,1.0,-1.250576734542847,0.5263093113899231,0.7242674231529236,0.2416364699602127,0.0,0.0,0.5717918872833252,69.4532470703125,37.0,32.62810516357422,-12608.2548828125,258.7704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851045727729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807223320007324,0.5807284712791443,-6.130816018412588e-06,0.0,0.0002893448981922,0.0,0.0,39.38636779785156,0.0,0.0,0.0,0.3982580602169037,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778897330164909,-1879.625244140625,304.1562194824219,0.6464908719062805,0.1303448975086212,0.1197645664215087,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217166900635,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990619748830795,-3087.85791015625,304.16778564453125,0.8295964598655701,0.2781933546066284,0.196575179696083,293.2681884765625,297.1499938964844,293.1499938964844,0.3753598034381866,-6907.0634765625,304.1549072265625,0.985546052455902,0.4634383022785187,0.4401422441005707,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944366529583,-2917.679443359375,301.4165344238281,0.4484217166900635,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,293.4300231933594,291.1708984375,1.0,0.2925236225128174,0.7683764100074768,0.7683764100074768,1.0,1.0,-1.250576734542847,0.5263093113899231,0.7242674231529236,0.2416364699602127,0.0,0.0,0.5717918872833252,69.4532470703125,37.0,32.62810516357422,-12608.2548828125,258.7704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851045727729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807223320007324,0.5807284712791443,-6.130816018412588e-06,0.0,0.0002893448981922,0.0,0.0,39.38636779785156,0.0,0.0,0.0,0.3982580602169037,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762635618448257,-1849.49560546875,304.1568603515625,0.6597938537597656,0.1287522464990615,0.1180474460124969,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953064352273941,-3041.080810546875,304.1681213378906,0.8458268642425537,0.27475106716156,0.1939343512058258,293.2631225585937,297.1499938964844,293.1499938964844,0.3672344088554382,-6779.50537109375,304.1679077148437,0.9990000128746032,0.4614607393741607,0.4320870041847229,293.3273620605469,297.1499938964844,293.1499938964844,0.00891266297549,-2876.224853515625,301.3585510253906,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,293.43798828125,291.1942443847656,1.0,0.2807723581790924,0.7680297493934631,0.7680297493934631,1.0,1.0,-1.2340151071548462,0.5178050398826599,0.7162100672721863,0.2405890673398971,0.0,0.0,0.5647978782653809,61.1848258972168,25.0,36.2765998840332,-12436.3330078125,234.9958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865317463874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569617509841919,0.569623589515686,-6.064155058993492e-06,0.0,0.0002907933085225,0.0,0.0,38.024681091308594,0.0,0.0,0.0,0.3943140506744385,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762635618448257,-1849.49560546875,304.1568603515625,0.6597938537597656,0.1287522464990615,0.1180474460124969,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953064352273941,-3041.080810546875,304.1681213378906,0.8458268642425537,0.27475106716156,0.1939343512058258,293.2631225585937,297.1499938964844,293.1499938964844,0.3672344088554382,-6779.50537109375,304.1679077148437,0.9990000128746032,0.4614607393741607,0.4320870041847229,293.3273620605469,297.1499938964844,293.1499938964844,0.00891266297549,-2876.224853515625,301.3585510253906,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,293.43798828125,291.1942443847656,1.0,0.2807723581790924,0.7680297493934631,0.7680297493934631,1.0,1.0,-1.2340151071548462,0.5178050398826599,0.7162100672721863,0.2405890673398971,0.0,0.0,0.5647978782653809,61.1848258972168,25.0,36.2765998840332,-12436.3330078125,234.9958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865317463874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569617509841919,0.569623589515686,-6.064155058993492e-06,0.0,0.0002907933085225,0.0,0.0,38.024681091308594,0.0,0.0,0.0,0.3943140506744385,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752869471907615,-1831.2423095703125,304.1573791503906,0.6658757925033569,0.1278983503580093,0.1171351820230484,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592305660248,0.050000000745058,0.0492649190127849,293.2851257324219,297.1499938964844,293.1499938964844,0.1930642127990722,-3012.732177734375,304.1689147949219,0.853237509727478,0.2725394368171692,0.192536860704422,293.25018310546875,297.1499938964844,293.1499938964844,0.3517369925975799,-6545.2744140625,304.1927490234375,0.9990000128746032,0.4625535905361175,0.4174994230270386,293.327392578125,297.1499938964844,293.1499938964844,0.008822675794363,-2853.91015625,301.3336486816406,0.4735592305660248,0.050000000745058,0.2336915582418441,291.2177429199219,291.1499938964844,263.0,261.0364990234375,281.2784118652344,293.4201354980469,291.22528076171875,1.0,0.2739734351634979,0.7678564190864563,0.7678564190864563,1.0,1.0,-1.2123045921325684,0.5070923566818237,0.7052122354507446,0.238097071647644,0.0,0.0,0.5577644109725952,57.6239013671875,25.0,66.70709228515625,-12266.990234375,219.9599456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,307.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.4140625,18000.0,0.0,0.0,0.2867055535316467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605645179748535,0.5605705380439758,-6.013140136928996e-06,0.0,0.0002909697068389,0.0,0.0,36.952781677246094,0.0,0.0,0.0,0.3910818099975586,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743724703788757,-1814.05029296875,304.1576843261719,0.6735038161277771,0.1273456066846847,0.1163908243179321,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806858897209167,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.1900645196437835,-2974.5234375,304.1709289550781,0.8613918423652649,0.2699114978313446,0.1906504780054092,293.2299194335937,297.1499938964844,293.1499938964844,0.3349044322967529,-6287.37939453125,304.2155456542969,0.9990000128746032,0.4652620255947113,0.4015752673149109,293.3272705078125,297.1499938964844,293.1499938964844,0.0087255109101533,-2828.75927734375,301.31207275390625,0.4806858897209167,0.050000000745058,0.2330393493175506,291.2572631835937,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,293.3883361816406,291.2651062011719,1.0,0.2666498124599457,0.767770528793335,0.767770528793335,1.0,1.0,-1.189086675643921,0.4956077039241791,0.6934789419174194,0.235618770122528,0.0,0.0,0.5466616153717041,53.88007354736328,25.0,86.68846893310547,-12052.78515625,204.40914916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,307.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.044921875,18000.0,0.0,0.0,0.2863417565822601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448064208030701,0.5448123216629028,-5.928928658249788e-06,0.0,0.0002906004665419,0.0,0.0,35.15338516235352,0.0,0.0,0.0,0.3856464922428131,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731420442461967,-1791.1326904296875,304.1571350097656,0.6872822046279907,0.126516193151474,0.1153786331415176,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853389590978622,-2914.709716796875,304.17169189453125,0.8757361173629761,0.2660107910633087,0.1875427067279815,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348636627197,-5874.12841796875,304.2381286621094,0.9990000128746032,0.4719781577587127,0.3760116994380951,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670193657279,-2789.02490234375,301.2652282714844,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,293.30712890625,291.31280517578125,1.0,0.2554197609424591,0.7675988078117371,0.7675988078117371,1.0,1.0,-1.152006983757019,0.4770708978176117,0.6749361157417297,0.232321634888649,0.0,0.0,0.5211067795753479,48.17906951904297,28.0,61.69945907592773,-11616.146484375,181.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.28370001912117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014574527740479,0.5014631152153015,-5.679412879544543e-06,0.0,0.0002879194507841,0.0,0.0,30.395952224731445,0.0,0.0,0.0,0.371014803647995,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731420442461967,-1791.1326904296875,304.1571350097656,0.6872822046279907,0.126516193151474,0.1153786331415176,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853389590978622,-2914.709716796875,304.17169189453125,0.8757361173629761,0.2660107910633087,0.1875427067279815,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348636627197,-5874.12841796875,304.2381286621094,0.9990000128746032,0.4719781577587127,0.3760116994380951,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670193657279,-2789.02490234375,301.2652282714844,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,293.30712890625,291.31280517578125,1.0,0.2554197609424591,0.7675988078117371,0.7675988078117371,1.0,1.0,-1.152006983757019,0.4770708978176117,0.6749361157417297,0.232321634888649,0.0,0.0,0.5211067795753479,48.17906951904297,28.0,61.69945907592773,-11616.146484375,181.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.28370001912117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014574527740479,0.5014631152153015,-5.679412879544543e-06,0.0,0.0002879194507841,0.0,0.0,30.395952224731445,0.0,0.0,0.0,0.371014803647995,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724152848124504,-1777.997802734375,304.1559753417969,0.697827935218811,0.1258957982063293,0.1146282628178596,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819345951080322,-2872.13330078125,304.17010498046875,0.8863720893859863,0.2625104486942291,0.1849632710218429,293.1474914550781,297.1499938964844,293.1499938964844,0.2889905273914337,-5587.97412109375,304.2397155761719,0.9990000128746032,0.4790301620960235,0.3579241633415222,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544643759727,-2763.330078125,301.2120666503906,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,293.2296142578125,291.3205871582031,1.0,0.2475026547908783,0.7674270868301392,0.7674270868301392,1.0,1.0,-1.1253317594528198,0.4635376334190368,0.6617940664291382,0.2305627465248108,0.0,0.0,0.4971999526023865,44.371612548828125,31.0,18.26480293273925,-11256.689453125,165.82052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.265625,18000.0,0.0,0.0,0.2785964012145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597955644130707,0.4598009884357452,-5.434278136817738e-06,0.0,0.0002827399293892,0.0,0.0,26.180015563964844,0.0,0.0,0.0,0.3571453690528869,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724152848124504,-1777.997802734375,304.1559753417969,0.697827935218811,0.1258957982063293,0.1146282628178596,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819345951080322,-2872.13330078125,304.17010498046875,0.8863720893859863,0.2625104486942291,0.1849632710218429,293.1474914550781,297.1499938964844,293.1499938964844,0.2889905273914337,-5587.97412109375,304.2397155761719,0.9990000128746032,0.4790301620960235,0.3579241633415222,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544643759727,-2763.330078125,301.2120666503906,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,293.2296142578125,291.3205871582031,1.0,0.2475026547908783,0.7674270868301392,0.7674270868301392,1.0,1.0,-1.1253317594528198,0.4635376334190368,0.6617940664291382,0.2305627465248108,0.0,0.0,0.4971999526023865,44.371612548828125,31.0,18.26480293273925,-11256.689453125,165.82052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.265625,18000.0,0.0,0.0,0.2785964012145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597955644130707,0.4598009884357452,-5.434278136817738e-06,0.0,0.0002827399293892,0.0,0.0,26.180015563964844,0.0,0.0,0.0,0.3571453690528869,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721876993775367,-1774.3057861328125,304.15435791015625,0.7054469585418701,0.125652939081192,0.1142403930425643,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791840940713882,-2838.08203125,304.1679992675781,0.8927437663078308,0.2591589093208313,0.1825382709503173,293.11505126953125,297.1499938964844,293.1499938964844,0.276763916015625,-5404.2607421875,304.22998046875,0.9990000128746032,0.4856803715229034,0.3459276258945465,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766765892505,-2748.032958984375,301.1568908691406,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,293.1485290527344,291.3009338378906,1.0,0.2422088235616684,0.7675762176513672,0.7675762176513672,1.0,1.0,-1.1069402694702148,0.4540812373161316,0.6528590321540833,0.2298585623502731,0.0,0.0,0.4776105582714081,41.94939804077149,34.0,-19.317441940307617,-10989.8544921875,155.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.779296875,18000.0,0.0,0.0,0.2715385258197784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258857667446136,0.4258910119533539,-5.241744929662673e-06,0.0,0.0002755770692601,0.0,0.0,23.04133415222168,0.0,0.0,0.0,0.3461184203624725,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721876993775367,-1774.3057861328125,304.15435791015625,0.7054469585418701,0.125652939081192,0.1142403930425643,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791840940713882,-2838.08203125,304.1679992675781,0.8927437663078308,0.2591589093208313,0.1825382709503173,293.11505126953125,297.1499938964844,293.1499938964844,0.276763916015625,-5404.2607421875,304.22998046875,0.9990000128746032,0.4856803715229034,0.3459276258945465,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766765892505,-2748.032958984375,301.1568908691406,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,293.1485290527344,291.3009338378906,1.0,0.2422088235616684,0.7675762176513672,0.7675762176513672,1.0,1.0,-1.1069402694702148,0.4540812373161316,0.6528590321540833,0.2298585623502731,0.0,0.0,0.4776105582714081,41.94939804077149,34.0,-19.317441940307617,-10989.8544921875,155.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.779296875,18000.0,0.0,0.0,0.2715385258197784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258857667446136,0.4258910119533539,-5.241744929662673e-06,0.0,0.0002755770692601,0.0,0.0,23.04133415222168,0.0,0.0,0.0,0.3461184203624725,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722985565662384,-1776.87109375,304.1527099609375,0.7103611826896667,0.1256613433361053,0.1141539067029953,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767669767141342,-2808.241455078125,304.1660461425781,0.8951676487922668,0.2559167742729187,0.1802267432212829,293.0902099609375,297.1499938964844,293.1499938964844,0.269656628370285,-5299.998046875,304.215087890625,0.9990000128746032,0.4916176497936249,0.3388611972332001,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190472796559,-2738.365478515625,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,293.086181640625,291.2706604003906,1.0,0.2390421032905578,0.76772540807724,0.76772540807724,1.0,1.0,-1.0952271223068235,0.4479003250598907,0.6473267674446106,0.2298895865678787,0.0,0.0,0.46295365691185,40.56254196166992,37.0,-38.14863204956055,-10808.3466796875,150.13186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632290124893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013002216815948,0.4013053178787231,-5.107616289024008e-06,0.0,0.0002671439724508,0.0,0.0,20.926830291748047,0.0,0.0,0.0,0.3382499814033508,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722985565662384,-1776.87109375,304.1527099609375,0.7103611826896667,0.1256613433361053,0.1141539067029953,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767669767141342,-2808.241455078125,304.1660461425781,0.8951676487922668,0.2559167742729187,0.1802267432212829,293.0902099609375,297.1499938964844,293.1499938964844,0.269656628370285,-5299.998046875,304.215087890625,0.9990000128746032,0.4916176497936249,0.3388611972332001,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190472796559,-2738.365478515625,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,293.086181640625,291.2706604003906,1.0,0.2390421032905578,0.76772540807724,0.76772540807724,1.0,1.0,-1.0952271223068235,0.4479003250598907,0.6473267674446106,0.2298895865678787,0.0,0.0,0.46295365691185,40.56254196166992,37.0,-38.14863204956055,-10808.3466796875,150.13186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632290124893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013002216815948,0.4013053178787231,-5.107616289024008e-06,0.0,0.0002671439724508,0.0,0.0,20.926830291748047,0.0,0.0,0.0,0.3382499814033508,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724205747246742,-1779.3648681640625,304.1520080566406,0.7117936611175537,0.1257110089063644,0.1141748875379562,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104712843894958,0.050000000745058,0.0486241206526756,293.2876892089844,297.1499938964844,293.1499938964844,0.1756175011396408,-2794.023681640625,304.16522216796875,0.8950046896934509,0.2543142735958099,0.1790976375341415,293.0806884765625,297.1499938964844,293.1499938964844,0.2677103877067566,-5272.88330078125,304.206787109375,0.9990000128746032,0.4942439794540405,0.3369167447090149,293.3150634765625,297.1499938964844,293.1499938964844,0.0082948375493288,-2734.7197265625,301.07574462890625,0.5104712843894958,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,293.0631103515625,291.25421142578125,1.0,0.2381326556205749,0.7678000330924988,0.7678000330924988,1.0,1.0,-1.0914669036865234,0.4458396136760711,0.6456273198127747,0.2301263064146042,0.0,0.0,0.4573912024497986,40.18661880493164,37.0,-42.68295669555664,-10742.7509765625,148.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5998840332031,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.189453125,18000.0,0.0,0.0,0.2588356137275696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920595347881317,0.3920646011829376,-5.058469469076954e-06,0.0,0.000262685236521,0.0,0.0,20.165882110595703,0.0,0.0,0.0,0.3353199362754822,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725647807121276,-1782.2545166015625,304.1513671875,0.712602436542511,0.1257723271846771,0.1142182871699333,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.5110214948654175,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744786649942398,-2779.897705078125,304.1645202636719,0.8939918279647827,0.2526898384094238,0.177972063422203,293.0730285644531,297.1499938964844,293.1499938964844,0.2667005062103271,-5260.35595703125,304.19830322265625,0.9990000128746032,0.4966292381286621,0.3359048366546631,293.3128967285156,297.1499938964844,293.1499938964844,0.0082726068794727,-2731.555908203125,301.04913330078125,0.5110214948654175,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.4251708984375,293.0452880859375,291.2375793457031,1.0,0.2376132309436798,0.7677742838859558,0.7677742838859558,1.0,1.0,-1.088903307914734,0.4443554878234863,0.6445478200912476,0.2304757684469223,0.0,0.0,0.4529674351215362,39.99237060546875,40.0,-44.95949172973633,-10691.1484375,147.35520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386779785156,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.53515625,18000.0,0.0,0.0,0.254404604434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846562802791595,0.3846612870693207,-5.019171567255398e-06,0.0,0.0002581883163657,0.0,0.0,19.56771850585937,0.0,0.0,0.0,0.332975685596466,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728723630309104,-1788.3392333984375,304.1504211425781,0.7125003933906555,0.1258937567472458,0.1143326684832573,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720486134290695,-2749.512451171875,304.16375732421875,0.8894505500793457,0.2492088675498962,0.1756013184785843,293.0623779296875,297.1499938964844,293.1499938964844,0.267172247171402,-5274.0634765625,304.18145751953125,0.9990000128746032,0.5007470846176147,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316827028989,-2725.951171875,300.99627685546875,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,293.0255432128906,291.2056884765625,1.0,0.2375962138175964,0.7677227854728699,0.7677227854728699,1.0,1.0,-1.086794376373291,0.4428710341453552,0.6439234018325806,0.2314827740192413,0.0,0.0,0.44724902510643,40.08539581298828,43.0,-44.62236022949219,-10622.19921875,146.9588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457624822854995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747302591800689,0.3747352361679077,-4.9651907829684205e-06,0.0,0.0002494176733307,0.0,0.0,18.776811599731445,0.0,0.0,0.0,0.3298278748989105,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728723630309104,-1788.3392333984375,304.1504211425781,0.7125003933906555,0.1258937567472458,0.1143326684832573,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720486134290695,-2749.512451171875,304.16375732421875,0.8894505500793457,0.2492088675498962,0.1756013184785843,293.0623779296875,297.1499938964844,293.1499938964844,0.267172247171402,-5274.0634765625,304.18145751953125,0.9990000128746032,0.5007470846176147,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316827028989,-2725.951171875,300.99627685546875,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,293.0255432128906,291.2056884765625,1.0,0.2375962138175964,0.7677227854728699,0.7677227854728699,1.0,1.0,-1.086794376373291,0.4428710341453552,0.6439234018325806,0.2314827740192413,0.0,0.0,0.44724902510643,40.08539581298828,43.0,-44.62236022949219,-10622.19921875,146.9588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457624822854995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747302591800689,0.3747352361679077,-4.9651907829684205e-06,0.0,0.0002494176733307,0.0,0.0,18.776811599731445,0.0,0.0,0.0,0.3298278748989105,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731626152992248,-1794.05029296875,304.1498107910156,0.7103794813156128,0.1259759664535522,0.1144402921199798,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694318950176239,-2716.517822265625,304.1635437011719,0.8821462988853455,0.2455604821443557,0.1730997264385223,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686522483825,-5331.478515625,304.1654968261719,0.9990000128746032,0.5038556456565857,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931520253419,-2720.7177734375,300.94317626953125,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,293.0205383300781,291.1761474609375,1.0,0.2387271225452423,0.7676713466644287,0.7676713466644287,1.0,1.0,-1.0880435705184937,0.4430390298366546,0.6450044512748718,0.2328370064496994,0.0,0.0,0.4453452825546264,40.72321701049805,46.0,-41.88255310058594,-10589.9892578125,148.4761199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.916015625,18000.0,0.0,0.0,0.2378944754600525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704018890857696,0.370406836271286,-4.937826361128828e-06,0.0,0.0002414326445432,0.0,0.0,18.42465209960937,0.0,0.0,0.0,0.3284085690975189,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731626152992248,-1794.05029296875,304.1498107910156,0.7103794813156128,0.1259759664535522,0.1144402921199798,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694318950176239,-2716.517822265625,304.1635437011719,0.8821462988853455,0.2455604821443557,0.1730997264385223,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686522483825,-5331.478515625,304.1654968261719,0.9990000128746032,0.5038556456565857,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931520253419,-2720.7177734375,300.94317626953125,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,293.0205383300781,291.1761474609375,1.0,0.2387271225452423,0.7676713466644287,0.7676713466644287,1.0,1.0,-1.0880435705184937,0.4430390298366546,0.6450044512748718,0.2328370064496994,0.0,0.0,0.4453452825546264,40.72321701049805,46.0,-41.88255310058594,-10589.9892578125,148.4761199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.916015625,18000.0,0.0,0.0,0.2378944754600525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704018890857696,0.370406836271286,-4.937826361128828e-06,0.0,0.0002414326445432,0.0,0.0,18.42465209960937,0.0,0.0,0.0,0.3284085690975189,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734065547585487,-1798.86669921875,304.14947509765625,0.7065223455429077,0.1259922832250595,0.1145095080137252,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667131632566452,-2682.027099609375,304.16357421875,0.8728853464126587,0.2418310493230819,0.1705432683229446,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685682296753,-5424.09326171875,304.15106201171875,0.9990000128746032,0.5058324337005615,0.3452443778514862,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552807241678,-2715.443603515625,300.8891296386719,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,293.0250549316406,291.14910888671875,1.0,0.2407871186733245,0.7674826979637146,0.7674826979637146,1.0,1.0,-1.0920060873031616,0.4445192813873291,0.6474868059158325,0.2344798445701599,0.0,0.0,0.4469396770000458,41.81120681762695,49.0,-38.21656036376953,-10588.6181640625,151.5735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312739640474319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710331916809082,0.3710381388664245,-4.932560841552913e-06,0.0,0.0002347136760363,0.0,0.0,18.444656372070312,0.0,0.0,0.0,0.3284768760204315,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734065547585487,-1798.86669921875,304.14947509765625,0.7065223455429077,0.1259922832250595,0.1145095080137252,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667131632566452,-2682.027099609375,304.16357421875,0.8728853464126587,0.2418310493230819,0.1705432683229446,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685682296753,-5424.09326171875,304.15106201171875,0.9990000128746032,0.5058324337005615,0.3452443778514862,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552807241678,-2715.443603515625,300.8891296386719,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,293.0250549316406,291.14910888671875,1.0,0.2407871186733245,0.7674826979637146,0.7674826979637146,1.0,1.0,-1.0920060873031616,0.4445192813873291,0.6474868059158325,0.2344798445701599,0.0,0.0,0.4469396770000458,41.81120681762695,49.0,-38.21656036376953,-10588.6181640625,151.5735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312739640474319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710331916809082,0.3710381388664245,-4.932560841552913e-06,0.0,0.0002347136760363,0.0,0.0,18.444656372070312,0.0,0.0,0.0,0.3284768760204315,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735845491290092,-1802.428466796875,304.1493530273437,0.7013188004493713,0.1259298771619796,0.1145234331488609,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639129072427749,-2646.30029296875,304.1636962890625,0.86234050989151,0.2380485981702804,0.1679564416408538,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.56103515625,304.1383361816406,0.9990000128746032,0.506629228591919,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166308373212,-2709.730712890625,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,293.0361328125,291.1250915527344,1.0,0.243593230843544,0.7672940492630005,0.7672940492630005,1.0,1.0,-1.098117113113403,0.4470433294773102,0.6510738134384155,0.2363916635513305,0.0,0.0,0.4515890181064605,43.277130126953125,52.0,-33.95191192626953,-10612.8642578125,155.99453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443453073501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760517537593841,0.3760567009449005,-4.946755325363483e-06,0.0,0.0002296092570759,0.0,0.0,18.793739318847656,0.0,0.0,0.0,0.3298647105693817,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735845491290092,-1802.428466796875,304.1493530273437,0.7013188004493713,0.1259298771619796,0.1145234331488609,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639129072427749,-2646.30029296875,304.1636962890625,0.86234050989151,0.2380485981702804,0.1679564416408538,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.56103515625,304.1383361816406,0.9990000128746032,0.506629228591919,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166308373212,-2709.730712890625,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,293.0361328125,291.1250915527344,1.0,0.243593230843544,0.7672940492630005,0.7672940492630005,1.0,1.0,-1.098117113113403,0.4470433294773102,0.6510738134384155,0.2363916635513305,0.0,0.0,0.4515890181064605,43.277130126953125,52.0,-33.95191192626953,-10612.8642578125,155.99453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443453073501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760517537593841,0.3760567009449005,-4.946755325363483e-06,0.0,0.0002296092570759,0.0,0.0,18.793739318847656,0.0,0.0,0.0,0.3298647105693817,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736455097794532,-1803.678466796875,304.1493530273437,0.6983263492584229,0.1258675456047058,0.1145070567727088,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003678798675537,0.050000000745058,0.0487697385251522,293.29107666015625,297.1499938964844,293.1499938964844,0.1624843180179596,-2627.99755859375,304.163818359375,0.8567661643028259,0.2361409366130828,0.1666543334722519,293.07281494140625,297.1499938964844,293.1499938964844,0.2878411412239074,-5613.30517578125,304.13262939453125,0.9990000128746032,0.5065822601318359,0.3568271994590759,293.3013610839844,297.1499938964844,293.1499938964844,0.0080967172980308,-2706.6259765625,300.8056640625,0.5003678798675537,0.050000000745058,0.2313426434993744,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.4908752441406,293.04351806640625,291.1143493652344,1.0,0.2452278435230255,0.767199695110321,0.767199695110321,1.0,1.0,-1.1018282175064087,0.4486232399940491,0.6532049775123596,0.2374346554279327,0.0,0.0,0.4549211859703064,44.13365173339844,52.0,-31.616241455078125,-10633.267578125,158.63783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258544921875,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2734375,18000.0,0.0,0.0,0.2243982106447219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800562620162964,0.3800612092018127,-4.960654223395977e-06,0.0,0.0002277356688864,0.0,0.0,19.083555221557617,0.0,0.0,0.0,0.3310185670852661,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.073686733841896,-1804.5550537109373,304.1494140625,0.6951320767402649,0.1257848143577575,0.1144747883081436,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362389564514,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610366255044937,-2609.397705078125,304.1639404296875,0.8510772585868835,0.2342235296964645,0.165347009897232,293.0794982910156,297.1499938964844,293.1499938964844,0.2924768030643463,-5686.6611328125,304.1273498535156,0.9990000128746032,0.506247341632843,0.361359179019928,293.3012084960937,297.1499938964844,293.1499938964844,0.008076274767518,-2703.311767578125,300.77716064453125,0.4982362389564514,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4974975585937,293.05194091796875,291.1045227050781,1.0,0.2469908595085144,0.7670559287071228,0.7670559287071228,1.0,1.0,-1.1058963537216189,0.4503702223300934,0.6555261611938477,0.2385216504335403,0.0,0.0,0.4588232934474945,45.06250381469727,55.0,-29.09347152709961,-10658.3505859375,161.53488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4836120605469,307.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.4453125,18000.0,0.0,0.0,0.2230094969272613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849550485610962,0.3849600255489349,-4.978849119652296e-06,0.0,0.0002263262867927,0.0,0.0,19.445432662963867,0.0,0.0,0.0,0.3324548900127411,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737072378396987,-1805.134765625,304.1495666503906,0.6882745623588562,0.1255586445331573,0.1143622323870658,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580823212862014,-2571.27587890625,304.1642150878906,0.8395269513130188,0.2303608357906341,0.162717804312706,293.09588623046875,297.1499938964844,293.1499938964844,0.302577793598175,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047215819358826,0.3711934387683868,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334777012467,-2695.941162109375,300.7192077636719,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,293.0716857910156,291.0879821777344,1.0,0.2508465349674225,0.7667682766914368,0.7667682766914368,1.0,1.0,-1.1149327754974363,0.4542976319789886,0.6606351137161255,0.2408283054828643,0.0,0.0,0.4680622220039367,47.11693572998047,58.0,-23.599624633789062,-10720.7744140625,168.0216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.221629187464714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971779942512512,0.3971830308437347,-5.027911811339436e-06,0.0,0.0002249254466732,0.0,0.0,20.377426147460938,0.0,0.0,0.0,0.3360992074012756,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737072378396987,-1805.134765625,304.1495666503906,0.6882745623588562,0.1255586445331573,0.1143622323870658,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580823212862014,-2571.27587890625,304.1642150878906,0.8395269513130188,0.2303608357906341,0.162717804312706,293.09588623046875,297.1499938964844,293.1499938964844,0.302577793598175,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047215819358826,0.3711934387683868,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334777012467,-2695.941162109375,300.7192077636719,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,293.0716857910156,291.0879821777344,1.0,0.2508465349674225,0.7667682766914368,0.7667682766914368,1.0,1.0,-1.1149327754974363,0.4542976319789886,0.6606351137161255,0.2408283054828643,0.0,0.0,0.4680622220039367,47.11693572998047,58.0,-23.599624633789062,-10720.7744140625,168.0216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.221629187464714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971779942512512,0.3971830308437347,-5.027911811339436e-06,0.0,0.0002249254466732,0.0,0.0,20.377426147460938,0.0,0.0,0.0,0.3360992074012756,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736453607678413,-1804.1551513671875,304.1498107910156,0.6810147762298584,0.1252558231353759,0.1141876503825187,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.155051127076149,-2531.9345703125,304.1645202636719,0.8279086947441101,0.2264632135629654,0.1600698381662368,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575950145721,-6014.65576171875,304.1105041503906,0.9990000128746032,0.5021007061004639,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878829419612,-2687.490478515625,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,293.0951843261719,291.07568359375,1.0,0.2550508677959442,0.7664806842803955,0.7664806842803955,1.0,1.0,-1.124893307685852,0.4586692154407501,0.6662240624427795,0.2432844936847686,0.0,0.0,0.4787259697914123,49.398704528808594,61.0,-17.717403411865234,-10796.3603515625,175.31398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220446765422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412109375,0.4121144711971283,-5.092756964586442e-06,0.0,0.0002253471175208,0.0,0.0,21.566621780395508,0.0,0.0,0.0,0.3406378924846649,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736453607678413,-1804.1551513671875,304.1498107910156,0.6810147762298584,0.1252558231353759,0.1141876503825187,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.155051127076149,-2531.9345703125,304.1645202636719,0.8279086947441101,0.2264632135629654,0.1600698381662368,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575950145721,-6014.65576171875,304.1105041503906,0.9990000128746032,0.5021007061004639,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878829419612,-2687.490478515625,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,293.0951843261719,291.07568359375,1.0,0.2550508677959442,0.7664806842803955,0.7664806842803955,1.0,1.0,-1.124893307685852,0.4586692154407501,0.6662240624427795,0.2432844936847686,0.0,0.0,0.4787259697914123,49.398704528808594,61.0,-17.717403411865234,-10796.3603515625,175.31398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220446765422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412109375,0.4121144711971283,-5.092756964586442e-06,0.0,0.0002253471175208,0.0,0.0,21.566621780395508,0.0,0.0,0.0,0.3406378924846649,4.0,0.0,1.0
