time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735022872686386,-1801.63720703125,304.1501159667969,0.6735836267471313,0.1248830258846283,0.1139553636312484,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519433706998825,-2491.35986328125,304.16485595703125,0.816149890422821,0.2225327789783477,0.1574036628007888,293.137939453125,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984499216079712,0.3930401802062988,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392464831471,-2677.849365234375,300.5999450683594,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,293.122802734375,291.06793212890625,1.0,0.2595111429691314,0.7661224007606506,0.7661224007606506,1.0,1.0,-1.135501503944397,0.463341474533081,0.6721600890159607,0.2458511888980865,0.0,0.0,0.4901890456676483,51.87091827392578,64.0,-11.424147605895996,-10881.5625,183.28872680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240907549858093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290395081043243,0.4290446639060974,-5.171715656615561e-06,0.0,0.0002274236321682,0.0,0.0,22.98163795471192,0.0,0.0,0.0,0.3458888530731201,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735022872686386,-1801.63720703125,304.1501159667969,0.6735836267471313,0.1248830258846283,0.1139553636312484,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519433706998825,-2491.35986328125,304.16485595703125,0.816149890422821,0.2225327789783477,0.1574036628007888,293.137939453125,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984499216079712,0.3930401802062988,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392464831471,-2677.849365234375,300.5999450683594,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,293.122802734375,291.06793212890625,1.0,0.2595111429691314,0.7661224007606506,0.7661224007606506,1.0,1.0,-1.135501503944397,0.463341474533081,0.6721600890159607,0.2458511888980865,0.0,0.0,0.4901890456676483,51.87091827392578,64.0,-11.424147605895996,-10881.5625,183.28872680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240907549858093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290395081043243,0.4290446639060974,-5.171715656615561e-06,0.0,0.0002274236321682,0.0,0.0,22.98163795471192,0.0,0.0,0.0,0.3458888530731201,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732817500829696,-1797.6512451171875,304.15045166015625,0.6661696434020996,0.1244481354951858,0.1136710941791534,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487622261047363,-2449.57666015625,304.16522216796875,0.8037848472595215,0.2185717225074768,0.1547198891639709,293.1621398925781,297.1499938964844,293.1499938964844,0.3372239172458648,-6374.203125,304.0995178222656,0.9990000128746032,0.4938485026359558,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.007887527346611,-2666.97265625,300.5391845703125,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,293.15545654296875,291.0649108886719,1.0,0.2641505002975464,0.7657641172409058,0.7657641172409058,1.0,1.0,-1.1465333700180054,0.4682145714759826,0.6783187389373779,0.2485084533691406,0.0,0.0,0.5018112659454346,54.50125503540039,67.0,-4.973209381103516,-10972.9970703125,191.8386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275218218564987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471153318881988,0.4471205770969391,-5.2620221140387e-06,0.0,0.0002309057163074,0.0,0.0,24.573108673095703,0.0,0.0,0.0,0.3516195714473724,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732817500829696,-1797.6512451171875,304.15045166015625,0.6661696434020996,0.1244481354951858,0.1136710941791534,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487622261047363,-2449.57666015625,304.16522216796875,0.8037848472595215,0.2185717225074768,0.1547198891639709,293.1621398925781,297.1499938964844,293.1499938964844,0.3372239172458648,-6374.203125,304.0995178222656,0.9990000128746032,0.4938485026359558,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.007887527346611,-2666.97265625,300.5391845703125,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,293.15545654296875,291.0649108886719,1.0,0.2641505002975464,0.7657641172409058,0.7657641172409058,1.0,1.0,-1.1465333700180054,0.4682145714759826,0.6783187389373779,0.2485084533691406,0.0,0.0,0.5018112659454346,54.50125503540039,67.0,-4.973209381103516,-10972.9970703125,191.8386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275218218564987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471153318881988,0.4471205770969391,-5.2620221140387e-06,0.0,0.0002309057163074,0.0,0.0,24.573108673095703,0.0,0.0,0.0,0.3516195714473724,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731440633535385,-1795.138671875,304.1506042480469,0.6625159382820129,0.1242099478840828,0.1135114431381225,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.476745069026947,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471457928419113,-2428.248779296875,304.1653747558594,0.7974132299423218,0.2165804058313369,0.1533716917037964,293.1747436523437,297.1499938964844,293.1499938964844,0.3433569371700287,-6466.08984375,304.0975646972656,0.9990000128746032,0.4912192821502685,0.4105359017848968,293.3076477050781,297.1499938964844,293.1499938964844,0.0078605357557535,-2661.069091796875,300.50860595703125,0.476745069026947,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.5670471191406,293.1741027832031,291.0651550292969,1.0,0.2665173411369324,0.7655849456787109,0.7655849456787109,1.0,1.0,-1.152151107788086,0.4706995487213135,0.6814515590667725,0.2498624473810196,0.0,0.0,0.5074866414070129,55.866825103759766,67.0,-1.7288870811462402,-11020.0986328125,196.30001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.53515625,18000.0,0.0,0.0,0.2296660989522934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562905728816986,0.4562958776950836,-5.310221695253858e-06,0.0,0.0002330818970222,0.0,0.0,25.41412353515625,0.0,0.0,0.0,0.3545791506767273,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729892402887344,-1792.301513671875,304.1507873535156,0.6589182019233704,0.1239595934748649,0.1133413165807724,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366041660309,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455131620168686,-2406.6416015625,304.1655578613281,0.7910829186439514,0.2145823687314987,0.1520193517208099,293.18756103515625,297.1499938964844,293.1499938964844,0.3495358824729919,-6558.16845703125,304.0958557128906,0.9990000128746032,0.4883902966976166,0.4164754450321197,293.3089294433594,297.1499938964844,293.1499938964844,0.0078328400850296,-2654.865234375,300.4779663085937,0.4740366041660309,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5781555175781,293.1944580078125,291.0665283203125,1.0,0.2689060270786285,0.7653796672821045,0.7653796672821045,1.0,1.0,-1.1578099727630615,0.473201185464859,0.6846088171005249,0.2512249648571014,0.0,0.0,0.5129678249359131,57.26143264770508,70.0,1.5040525197982788,-11067.5380859375,200.8704528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.78125,18000.0,0.0,0.0,0.2320392876863479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653852581977844,0.4653906226158142,-5.359600891097216e-06,0.0,0.0002354903699597,0.0,0.0,26.270687103271484,0.0,0.0,0.0,0.3575473129749298,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726321637630462,-1785.730224609375,304.151123046875,0.6519327163696289,0.1234263703227043,0.1129731610417366,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422029584646225,-2362.630859375,304.1658935546875,0.7786430716514587,0.2105613201856613,0.1493019461631775,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710206985473,-6742.0302734375,304.0932006835937,0.9990000128746032,0.4821793437004089,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754417434334,-2641.586181640625,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,293.2406921386719,291.0726623535156,1.0,0.2737262845039367,0.764968991279602,0.764968991279602,1.0,1.0,-1.169189214706421,0.4782363176345825,0.6909528970718384,0.2539685666561126,0.0,0.0,0.5230572819709778,60.1264877319336,58.0,7.666989326477051,-11162.052734375,210.3013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373102903366089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827902615070343,0.4827957451343536,-5.458784016809659e-06,0.0,0.000240839770413,0.0,0.0,27.976675033569336,0.0,0.0,0.0,0.3633278906345367,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726321637630462,-1785.730224609375,304.151123046875,0.6519327163696289,0.1234263703227043,0.1129731610417366,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422029584646225,-2362.630859375,304.1658935546875,0.7786430716514587,0.2105613201856613,0.1493019461631775,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710206985473,-6742.0302734375,304.0932006835937,0.9990000128746032,0.4821793437004089,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754417434334,-2641.586181640625,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,293.2406921386719,291.0726623535156,1.0,0.2737262845039367,0.764968991279602,0.764968991279602,1.0,1.0,-1.169189214706421,0.4782363176345825,0.6909528970718384,0.2539685666561126,0.0,0.0,0.5230572819709778,60.1264877319336,58.0,7.666989326477051,-11162.052734375,210.3013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373102903366089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827902615070343,0.4827957451343536,-5.458784016809659e-06,0.0,0.000240839770413,0.0,0.0,27.976675033569336,0.0,0.0,0.0,0.3633278906345367,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0721458941698074,-1776.5731201171875,304.15155029296875,0.651387631893158,0.1231485232710838,0.1126026809215545,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385858207941055,-2313.998291015625,304.1666259765625,0.7738510370254517,0.2065659165382385,0.1464961320161819,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852828025818,-6734.32177734375,304.112548828125,0.9990000128746032,0.476572722196579,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897358521819,-2618.9365234375,300.3600158691406,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,293.2721252441406,291.099365234375,1.0,0.2726083397865295,0.7645583748817444,0.7645583748817444,1.0,1.0,-1.1649657487869265,0.4760530591011047,0.6889126896858215,0.2535629272460937,0.0,0.0,0.5293415188789368,60.00528717041016,46.0,37.543548583984375,-11167.9716796875,208.64791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.242878183722496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967542886734009,0.496759831905365,-5.548715762415668e-06,0.0,0.000246490468271,0.0,0.0,29.43764305114746,0.0,0.0,0.0,0.3680852651596069,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0721458941698074,-1776.5731201171875,304.15155029296875,0.651387631893158,0.1231485232710838,0.1126026809215545,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385858207941055,-2313.998291015625,304.1666259765625,0.7738510370254517,0.2065659165382385,0.1464961320161819,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852828025818,-6734.32177734375,304.112548828125,0.9990000128746032,0.476572722196579,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897358521819,-2618.9365234375,300.3600158691406,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,293.2721252441406,291.099365234375,1.0,0.2726083397865295,0.7645583748817444,0.7645583748817444,1.0,1.0,-1.1649657487869265,0.4760530591011047,0.6889126896858215,0.2535629272460937,0.0,0.0,0.5293415188789368,60.00528717041016,46.0,37.543548583984375,-11167.9716796875,208.64791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.242878183722496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967542886734009,0.496759831905365,-5.548715762415668e-06,0.0,0.000246490468271,0.0,0.0,29.43764305114746,0.0,0.0,0.0,0.3680852651596069,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715846940875053,-1765.77001953125,304.1520080566406,0.6566019058227539,0.1227969452738761,0.1123218983411789,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.134712353348732,-2261.3505859375,304.16754150390625,0.7756248712539673,0.2025848031044006,0.1436747014522552,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748080253601,-6552.2216796875,304.1441955566406,0.9990000128746032,0.4740671515464782,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778816826641,-2587.035400390625,300.3122863769531,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,293.252685546875,291.1470947265625,1.0,0.2670241296291351,0.7641845941543579,0.7641845941543579,1.0,1.0,-1.147274613380432,0.4677902460098266,0.6794844269752502,0.2500514984130859,0.0,0.0,0.527321457862854,57.26865768432617,34.0,59.962989807128906,-11050.34375,197.4729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479105144739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980398416519165,0.498045414686203,-5.579327535087941e-06,0.0,0.0002515976375434,0.0,0.0,29.67515754699707,0.0,0.0,0.0,0.368797093629837,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715846940875053,-1765.77001953125,304.1520080566406,0.6566019058227539,0.1227969452738761,0.1123218983411789,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.134712353348732,-2261.3505859375,304.16754150390625,0.7756248712539673,0.2025848031044006,0.1436747014522552,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748080253601,-6552.2216796875,304.1441955566406,0.9990000128746032,0.4740671515464782,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778816826641,-2587.035400390625,300.3122863769531,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,293.252685546875,291.1470947265625,1.0,0.2670241296291351,0.7641845941543579,0.7641845941543579,1.0,1.0,-1.147274613380432,0.4677902460098266,0.6794844269752502,0.2500514984130859,0.0,0.0,0.527321457862854,57.26865768432617,34.0,59.962989807128906,-11050.34375,197.4729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479105144739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980398416519165,0.498045414686203,-5.579327535087941e-06,0.0,0.0002515976375434,0.0,0.0,29.67515754699707,0.0,0.0,0.0,0.368797093629837,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707952156662941,-1750.82177734375,304.1526184082031,0.6662887334823608,0.1225225254893302,0.1118110865354538,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304701864719391,-2203.302490234375,304.16876220703125,0.7822647094726562,0.1982325464487075,0.1405322104692459,293.21728515625,297.1499938964844,293.1499938964844,0.3307808637619018,-6242.43603515625,304.1793212890625,0.9990000128746032,0.4754476547241211,0.3978133797645569,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570421129465,-2551.879638671875,300.2691955566406,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,293.1913146972656,291.1991271972656,1.0,0.2578378915786743,0.7638108730316162,0.7638108730316162,1.0,1.0,-1.1186985969543457,0.4547731280326843,0.6639254689216614,0.2436884641647339,0.0,0.0,0.5181406140327454,52.69422149658203,37.0,70.59265899658203,-10837.6513671875,179.73597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515850663185119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868711531162262,0.4868766665458679,-5.53610243514413e-06,0.0,0.000255326856859,0.0,0.0,28.62436294555664,0.0,0.0,0.0,0.365313857793808,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707952156662941,-1750.82177734375,304.1526184082031,0.6662887334823608,0.1225225254893302,0.1118110865354538,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304701864719391,-2203.302490234375,304.16876220703125,0.7822647094726562,0.1982325464487075,0.1405322104692459,293.21728515625,297.1499938964844,293.1499938964844,0.3307808637619018,-6242.43603515625,304.1793212890625,0.9990000128746032,0.4754476547241211,0.3978133797645569,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570421129465,-2551.879638671875,300.2691955566406,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,293.1913146972656,291.1991271972656,1.0,0.2578378915786743,0.7638108730316162,0.7638108730316162,1.0,1.0,-1.1186985969543457,0.4547731280326843,0.6639254689216614,0.2436884641647339,0.0,0.0,0.5181406140327454,52.69422149658203,37.0,70.59265899658203,-10837.6513671875,179.73597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515850663185119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868711531162262,0.4868766665458679,-5.53610243514413e-06,0.0,0.000255326856859,0.0,0.0,28.62436294555664,0.0,0.0,0.0,0.365313857793808,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705492347478866,-1746.0916748046875,304.152587890625,0.6706786155700684,0.1225142478942871,0.1117167919874191,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856099188327789,0.050000000745058,0.0490316860377788,293.3043212890625,297.1499938964844,293.1499938964844,0.1284871399402618,-2176.090576171875,304.1689453125,0.7846869826316833,0.1962152868509292,0.1390524804592132,293.2046813964844,297.1499938964844,293.1499938964844,0.3224475979804992,-6114.1279296875,304.18902587890625,0.9990000128746032,0.4770705997943878,0.3900811076164245,293.3158569335937,297.1499938964844,293.1499938964844,0.0074025318026542,-2535.92333984375,300.2486877441406,0.4856099188327789,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6678161621094,293.1513977050781,291.2223815917969,1.0,0.2544988393783569,0.7636239528656006,0.7636239528656006,1.0,1.0,-1.107080578804016,0.4495586454868316,0.6575219035148621,0.2409142404794693,0.0,0.0,0.5111125111579895,50.904972076416016,37.0,64.44395446777344,-10730.259765625,172.87538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.226318359375,306.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.923828125,18000.0,0.0,0.0,0.2527220845222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767859578132629,0.4767914414405823,-5.4885217650735285e-06,0.0,0.0002564807655289,0.0,0.0,27.65746688842773,0.0,0.0,0.0,0.3620976209640503,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.070423699915409,-1743.6905517578125,304.15234375,0.6741893291473389,0.1225384324789047,0.1116786673665046,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881176650524139,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.126691535115242,-2151.52734375,304.16876220703125,0.7859904766082764,0.1942384988069534,0.137624442577362,293.19268798828125,297.1499938964844,293.1499938964844,0.3161442577838897,-6017.90625,304.1933288574219,0.9990000128746032,0.478729099035263,0.3842076957225799,293.3153076171875,297.1499938964844,293.1499938964844,0.0073564969934523,-2523.110595703125,300.225830078125,0.4881176650524139,0.050000000745058,0.232357919216156,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.66217041015625,293.11767578125,291.2341613769531,1.0,0.2517892122268677,0.7636293172836304,0.7636293172836304,1.0,1.0,-1.0979390144348145,0.4454910159111023,0.6524480581283569,0.238721951842308,0.0,0.0,0.5041355490684509,49.56319427490234,40.0,46.48926544189453,-10631.9423828125,167.68577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18169.37109375,18000.0,0.0,0.0,0.2533726692199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653221070766449,0.4653275310993194,-5.429718839877751e-06,0.0,0.0002571410441305,0.0,0.0,26.561878204345703,0.0,0.0,0.0,0.3584352731704712,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703723356127739,-1742.730712890625,304.1516418457031,0.6792078018188477,0.1226343661546707,0.1116922497749328,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234149783849716,-2106.76025390625,304.16796875,0.7861192226409912,0.1903510838747024,0.1348524987697601,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288104057312,-5889.92822265625,304.1928100585937,0.9990000128746032,0.4817399680614471,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813327424228,-2503.411865234375,300.1757507324219,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,293.07037353515625,291.2413330078125,1.0,0.2480485290288925,0.7636401057243347,0.7636401057243347,1.0,1.0,-1.084683895111084,0.439640462398529,0.6450434327125549,0.2354534119367599,0.0,0.0,0.4912556111812591,47.76991653442383,43.0,17.507823944091797,-10483.8662109375,160.57159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532941997051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439670741558075,0.4439723789691925,-5.313628207659349e-06,0.0,0.0002570614160504,0.0,0.0,24.562515258789062,0.0,0.0,0.0,0.3515301346778869,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703723356127739,-1742.730712890625,304.1516418457031,0.6792078018188477,0.1226343661546707,0.1116922497749328,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234149783849716,-2106.76025390625,304.16796875,0.7861192226409912,0.1903510838747024,0.1348524987697601,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288104057312,-5889.92822265625,304.1928100585937,0.9990000128746032,0.4817399680614471,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813327424228,-2503.411865234375,300.1757507324219,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,293.07037353515625,291.2413330078125,1.0,0.2480485290288925,0.7636401057243347,0.7636401057243347,1.0,1.0,-1.084683895111084,0.439640462398529,0.6450434327125549,0.2354534119367599,0.0,0.0,0.4912556111812591,47.76991653442383,43.0,17.507823944091797,-10483.8662109375,160.57159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532941997051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439670741558075,0.4439723789691925,-5.313628207659349e-06,0.0,0.0002570614160504,0.0,0.0,24.562515258789062,0.0,0.0,0.0,0.3515301346778869,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704456865787506,-1744.1468505859375,304.1509704589844,0.681715726852417,0.1227465569972992,0.1117650642991066,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203412413597107,-2064.66455078125,304.1671142578125,0.7832708954811096,0.186494693160057,0.1321388185024261,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151064395904,-5830.7392578125,304.1852722167969,0.9990000128746032,0.4839732348918915,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.007218892686069,-2487.922607421875,300.1233825683594,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,293.0452575683594,291.2380065917969,1.0,0.2461656630039215,0.7636508941650391,0.7636508941650391,1.0,1.0,-1.0769449472427368,0.436272531747818,0.6406724452972412,0.2334324866533279,0.0,0.0,0.4794436395168304,46.93213272094727,46.0,-1.5225011110305786,-10380.3798828125,156.86891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516367137432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247904419898987,0.4247956573963165,-5.211996722209733e-06,0.0,0.0002553792728576,0.0,0.0,22.853151321411133,0.0,0.0,0.0,0.3454004526138305,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704456865787506,-1744.1468505859375,304.1509704589844,0.681715726852417,0.1227465569972992,0.1117650642991066,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203412413597107,-2064.66455078125,304.1671142578125,0.7832708954811096,0.186494693160057,0.1321388185024261,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151064395904,-5830.7392578125,304.1852722167969,0.9990000128746032,0.4839732348918915,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.007218892686069,-2487.922607421875,300.1233825683594,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,293.0452575683594,291.2380065917969,1.0,0.2461656630039215,0.7636508941650391,0.7636508941650391,1.0,1.0,-1.0769449472427368,0.436272531747818,0.6406724452972412,0.2334324866533279,0.0,0.0,0.4794436395168304,46.93213272094727,46.0,-1.5225011110305786,-10380.3798828125,156.86891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516367137432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247904419898987,0.4247956573963165,-5.211996722209733e-06,0.0,0.0002553792728576,0.0,0.0,22.853151321411133,0.0,0.0,0.0,0.3454004526138305,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705917999148368,-1746.971923828125,304.1504211425781,0.682015061378479,0.1228392347693443,0.111853614449501,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173899918794632,-2024.11767578125,304.16632080078125,0.7778940796852112,0.1826134771108627,0.1294390708208084,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547797679901,-5828.22705078125,304.1742248535156,0.9990000128746032,0.4852117300033569,0.3724842965602875,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651833131909,-2475.4365234375,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,293.0369567871094,291.2264099121094,1.0,0.2457796186208725,0.7635819315910339,0.7635819315910339,1.0,1.0,-1.0736027956008911,0.4348571896553039,0.6387455463409424,0.2324215173721313,0.0,0.0,0.469707727432251,46.84922790527344,49.0,-14.078473091125488,-10315.005859375,155.79299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487527877092361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089535474777221,0.4089586734771728,-5.129237706569256e-06,0.0,0.0002524524752516,0.0,0.0,21.49820709228516,0.0,0.0,0.0,0.3403839766979217,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705917999148368,-1746.971923828125,304.1504211425781,0.682015061378479,0.1228392347693443,0.111853614449501,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173899918794632,-2024.11767578125,304.16632080078125,0.7778940796852112,0.1826134771108627,0.1294390708208084,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547797679901,-5828.22705078125,304.1742248535156,0.9990000128746032,0.4852117300033569,0.3724842965602875,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651833131909,-2475.4365234375,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,293.0369567871094,291.2264099121094,1.0,0.2457796186208725,0.7635819315910339,0.7635819315910339,1.0,1.0,-1.0736027956008911,0.4348571896553039,0.6387455463409424,0.2324215173721313,0.0,0.0,0.469707727432251,46.84922790527344,49.0,-14.078473091125488,-10315.005859375,155.79299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487527877092361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089535474777221,0.4089586734771728,-5.129237706569256e-06,0.0,0.0002524524752516,0.0,0.0,21.49820709228516,0.0,0.0,0.0,0.3403839766979217,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707575678825378,-1750.192626953125,304.1499938964844,0.6804654598236084,0.1228888183832168,0.1119291931390762,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144536733627319,-1983.57421875,304.165771484375,0.770440399646759,0.178642526268959,0.1266999840736389,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504858493805,-5871.0634765625,304.1619873046875,0.9990000128746032,0.485400378704071,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166227571666,-2464.654541015625,300.0108947753906,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,293.0419006347656,291.2107849121094,1.0,0.2465940862894058,0.763512909412384,0.763512909412384,1.0,1.0,-1.0737221240997314,0.4349749982357025,0.6387470960617065,0.2322367429733276,0.0,0.0,0.4623405933380127,47.37413787841797,52.0,-20.870983123779297,-10281.53515625,156.78500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450608164072036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969469666481018,0.3969520330429077,-5.066948688181583e-06,0.0,0.0002487055608071,0.0,0.0,20.50338363647461,0.0,0.0,0.0,0.3365973234176636,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707575678825378,-1750.192626953125,304.1499938964844,0.6804654598236084,0.1228888183832168,0.1119291931390762,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144536733627319,-1983.57421875,304.165771484375,0.770440399646759,0.178642526268959,0.1266999840736389,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504858493805,-5871.0634765625,304.1619873046875,0.9990000128746032,0.485400378704071,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166227571666,-2464.654541015625,300.0108947753906,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,293.0419006347656,291.2107849121094,1.0,0.2465940862894058,0.763512909412384,0.763512909412384,1.0,1.0,-1.0737221240997314,0.4349749982357025,0.6387470960617065,0.2322367429733276,0.0,0.0,0.4623405933380127,47.37413787841797,52.0,-20.870983123779297,-10281.53515625,156.78500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450608164072036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969469666481018,0.3969520330429077,-5.066948688181583e-06,0.0,0.0002487055608071,0.0,0.0,20.50338363647461,0.0,0.0,0.0,0.3365973234176636,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708373486995697,-1751.7535400390625,304.1498718261719,0.6791122555732727,0.1228925287723541,0.1119559183716774,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840690135956,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129835024476051,-1963.189697265625,304.16558837890625,0.766111433506012,0.1766355484724044,0.125316709280014,293.15216064453125,297.1499938964844,293.1499938964844,0.3077296018600464,-5906.5947265625,304.1558532714844,0.9990000128746032,0.4850836396217346,0.377327024936676,293.3092041015625,297.1499938964844,293.1499938964844,0.0070935003459453,-2459.63525390625,299.9814453125,0.4910840690135956,0.050000000745058,0.2320965081453323,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6766967773437,293.0481872558594,291.2021789550781,1.0,0.2473762184381485,0.7634784579277039,0.7634784579277039,1.0,1.0,-1.0748525857925415,0.4355059564113617,0.6393466591835022,0.2324059605598449,0.0,0.0,0.4595838785171509,47.82914733886719,52.0,-22.816625595092773,-10274.7236328125,157.93038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,307.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.76171875,18000.0,0.0,0.0,0.2430444210767746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923716247081756,0.3923766911029815,-5.0430380724719726e-06,0.0,0.0002466591831762,0.0,0.0,20.130538940429688,0.0,0.0,0.0,0.3351538181304931,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709109902381897,-1753.2044677734375,304.1497497558594,0.6774372458457947,0.1228805929422378,0.1119728833436966,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174273014068,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115144118666648,-1942.760986328125,304.1654357910156,0.7614864110946655,0.1746209561824798,0.1239294707775116,293.155029296875,297.1499938964844,293.1499938964844,0.3104408681392669,-5950.08984375,304.1498718261719,0.9990000128746032,0.4844896197319031,0.3800210058689117,293.3090209960937,297.1499938964844,293.1499938964844,0.0070708864368498,-2454.767822265625,299.9515380859375,0.4899174273014068,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.6833190917969,293.0565490722656,291.1933288574219,1.0,0.2483712583780288,0.7633852362632751,0.7633852362632751,1.0,1.0,-1.0765893459320068,0.4362967312335968,0.6402925848960876,0.2327181696891784,0.0,0.0,0.4574447572231293,48.39559555053711,55.0,-24.01203346252441,-10273.568359375,159.45144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8515625,18000.0,0.0,0.0,0.2409852743148803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887228369712829,0.3887278735637665,-5.023607172915945e-06,0.0,0.0002445694117341,0.0,0.0,19.83462905883789,0.0,0.0,0.0,0.3339979946613312,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710306018590927,-1755.6009521484375,304.1496276855469,0.6732890009880066,0.1228064820170402,0.1119729727506637,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085809543728828,-1901.783203125,304.1651611328125,0.7516095638275146,0.1705792248249054,0.1211515069007873,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456324100494,-6057.45654296875,304.1386108398437,0.9990000128746032,0.4824686348438263,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.0070264134556055,-2445.218017578125,299.8904113769531,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,293.0787353515625,291.1755676269531,1.0,0.2509113252162933,0.763198733329773,0.763198733329773,1.0,1.0,-1.0816210508346558,0.4385643303394317,0.6430567502975464,0.2337253987789154,0.0,0.0,0.4549640715122223,49.82430648803711,58.0,-24.70311737060547,-10286.01953125,163.49249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369327694177627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840830028057098,0.3840879797935486,-4.997256837668829e-06,0.0,0.0002404566330369,0.0,0.0,19.45611000061035,0.0,0.0,0.0,0.3325046598911285,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710306018590927,-1755.6009521484375,304.1496276855469,0.6732890009880066,0.1228064820170402,0.1119729727506637,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085809543728828,-1901.783203125,304.1651611328125,0.7516095638275146,0.1705792248249054,0.1211515069007873,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456324100494,-6057.45654296875,304.1386108398437,0.9990000128746032,0.4824686348438263,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.0070264134556055,-2445.218017578125,299.8904113769531,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,293.0787353515625,291.1755676269531,1.0,0.2509113252162933,0.763198733329773,0.763198733329773,1.0,1.0,-1.0816210508346558,0.4385643303394317,0.6430567502975464,0.2337253987789154,0.0,0.0,0.4549640715122223,49.82430648803711,58.0,-24.70311737060547,-10286.01953125,163.49249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369327694177627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840830028057098,0.3840879797935486,-4.997256837668829e-06,0.0,0.0002404566330369,0.0,0.0,19.45611000061035,0.0,0.0,0.0,0.3325046598911285,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711035653948783,-1757.13916015625,304.1496276855469,0.668336808681488,0.122663527727127,0.1119233816862106,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056447625160217,-1860.504150390625,304.1650085449219,0.7412332892417908,0.1665034890174865,0.1183673441410064,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762159824371,-6186.8203125,304.1285705566406,0.9990000128746032,0.4793865978717804,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821518845856,-2435.627197265625,299.8276672363281,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,293.10791015625,291.1585998535156,1.0,0.2540505528450012,0.7630122900009155,0.7630122900009155,1.0,1.0,-1.0883285999298096,0.4415742754936218,0.6467543244361877,0.2351406216621399,0.0,0.0,0.4547356367111206,51.59074401855469,61.0,-23.743528366088867,-10314.4951171875,168.67620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332530170679092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827247321605682,0.382729709148407,-4.985972282156581e-06,0.0,0.0002367221604799,0.0,0.0,19.33367729187012,0.0,0.0,0.0,0.3320155143737793,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711035653948783,-1757.13916015625,304.1496276855469,0.668336808681488,0.122663527727127,0.1119233816862106,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056447625160217,-1860.504150390625,304.1650085449219,0.7412332892417908,0.1665034890174865,0.1183673441410064,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762159824371,-6186.8203125,304.1285705566406,0.9990000128746032,0.4793865978717804,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821518845856,-2435.627197265625,299.8276672363281,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,293.10791015625,291.1585998535156,1.0,0.2540505528450012,0.7630122900009155,0.7630122900009155,1.0,1.0,-1.0883285999298096,0.4415742754936218,0.6467543244361877,0.2351406216621399,0.0,0.0,0.4547356367111206,51.59074401855469,61.0,-23.743528366088867,-10314.4951171875,168.67620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332530170679092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827247321605682,0.382729709148407,-4.985972282156581e-06,0.0,0.0002367221604799,0.0,0.0,19.33367729187012,0.0,0.0,0.0,0.3320155143737793,4.0,0.0,1.0
