time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711200460791587,-1757.6275634765625,304.14971923828125,0.662848711013794,0.1224529296159744,0.1118224635720253,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.102635271847248,-1817.8865966796875,304.1650390625,0.7304784655570984,0.1623154729604721,0.1155204027891159,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072371006012,-6332.89404296875,304.119873046875,0.9990000128746032,0.4753770232200622,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372747093439,-2425.661376953125,299.76373291015625,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,293.1449584960937,291.1435546875,1.0,0.2576510012149811,0.762739896774292,0.762739896774292,1.0,1.0,-1.096259593963623,0.4451186954975128,0.6511409878730774,0.2368412613868713,0.0,0.0,0.4564397037029266,53.64034271240234,64.0,-21.19441032409668,-10354.2177734375,174.80618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302236109972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842427432537079,0.3842477202415466,-4.987958163837902e-06,0.0,0.0002336477045901,0.0,0.0,19.433528900146484,0.0,0.0,0.0,0.3324065208435058,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711200460791587,-1757.6275634765625,304.14971923828125,0.662848711013794,0.1224529296159744,0.1118224635720253,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.102635271847248,-1817.8865966796875,304.1650390625,0.7304784655570984,0.1623154729604721,0.1155204027891159,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072371006012,-6332.89404296875,304.119873046875,0.9990000128746032,0.4753770232200622,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372747093439,-2425.661376953125,299.76373291015625,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,293.1449584960937,291.1435546875,1.0,0.2576510012149811,0.762739896774292,0.762739896774292,1.0,1.0,-1.096259593963623,0.4451186954975128,0.6511409878730774,0.2368412613868713,0.0,0.0,0.4564397037029266,53.64034271240234,64.0,-21.19441032409668,-10354.2177734375,174.80618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302236109972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842427432537079,0.3842477202415466,-4.987958163837902e-06,0.0,0.0002336477045901,0.0,0.0,19.433528900146484,0.0,0.0,0.0,0.3324065208435058,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710774064064025,-1757.014404296875,304.14990234375,0.6570610404014587,0.1221788525581359,0.1116716861724853,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995604246854782,-1774.021240234375,304.1651306152344,0.7192866206169128,0.1580541580915451,0.1126207113265991,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576002597809,-6491.169921875,304.112548828125,0.9990000128746032,0.4705073237419128,0.4137552082538605,293.312744140625,297.1499938964844,293.1499938964844,0.0068914503790438,-2415.174560546875,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,293.1892395019531,291.1308898925781,1.0,0.2615992724895477,0.7624675035476685,0.7624675035476685,1.0,1.0,-1.10508930683136,0.4490667879581451,0.6560224294662476,0.2387553751468658,0.0,0.0,0.4597101807594299,55.9243049621582,52.0,-18.012432098388672,-10401.2578125,181.7274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280354499816894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881379663944244,0.3881429731845855,-5.001244062441401e-06,0.0,0.0002314269950147,0.0,0.0,19.719697952270508,0.0,0.0,0.0,0.3335316777229309,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710774064064025,-1757.014404296875,304.14990234375,0.6570610404014587,0.1221788525581359,0.1116716861724853,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995604246854782,-1774.021240234375,304.1651306152344,0.7192866206169128,0.1580541580915451,0.1126207113265991,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576002597809,-6491.169921875,304.112548828125,0.9990000128746032,0.4705073237419128,0.4137552082538605,293.312744140625,297.1499938964844,293.1499938964844,0.0068914503790438,-2415.174560546875,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,293.1892395019531,291.1308898925781,1.0,0.2615992724895477,0.7624675035476685,0.7624675035476685,1.0,1.0,-1.10508930683136,0.4490667879581451,0.6560224294662476,0.2387553751468658,0.0,0.0,0.4597101807594299,55.9243049621582,52.0,-18.012432098388672,-10401.2578125,181.7274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280354499816894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881379663944244,0.3881429731845855,-5.001244062441401e-06,0.0,0.0002314269950147,0.0,0.0,19.719697952270508,0.0,0.0,0.0,0.3335316777229309,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709939748048782,-1755.5396728515625,304.1500549316406,0.6564443111419678,0.1220378428697586,0.111547477543354,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749766886234283,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979619175195694,-1751.057861328125,304.1653137207031,0.7158493399620056,0.1559196263551712,0.1111327707767486,293.22100830078125,297.1499938964844,293.1499938964844,0.3467299044132232,-6506.23486328125,304.1173400878906,0.9990000128746032,0.468075156211853,0.4144405424594879,293.3135986328125,297.1499938964844,293.1499938964844,0.0068615218624472,-2407.59326171875,299.6669616699219,0.4749766886234283,0.050000000745058,0.2335662543773651,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77801513671875,293.2103576660156,291.12841796875,1.0,0.2612997591495514,0.7623313069343567,0.7623313069343567,1.0,1.0,-1.1040241718292236,0.4486012756824493,0.6554228663444519,0.2384098023176193,0.0,0.0,0.4615965783596039,56.05941390991211,52.0,-8.564396858215332,-10400.5146484375,181.6576995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08984375,18000.0,0.0,0.0,0.227275475859642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907842934131622,0.3907893002033233,-5.011580924474401e-06,0.0,0.0002306557144038,0.0,0.0,19.92002487182617,0.0,0.0,0.0,0.3343103229999542,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708236172795295,-1752.345458984375,304.1503601074219,0.6575227975845337,0.121912658214569,0.1114067733287811,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4761229157447815,0.050000000745058,0.0492165647447109,293.309814453125,297.1499938964844,293.1499938964844,0.0962616130709648,-1726.4249267578125,304.1656188964844,0.7140950560569763,0.1537964344024658,0.1096304953098297,293.2254943847656,297.1499938964844,293.1499938964844,0.3444526195526123,-6468.02001953125,304.1274719238281,0.9990000128746032,0.4662890434265136,0.411921352148056,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235318176448,-2396.735595703125,299.638671875,0.4761229157447815,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923278808594,293.2207336425781,291.13720703125,1.0,0.2597891390323639,0.7621771693229675,0.7621771693229675,1.0,1.0,-1.09887957572937,0.4463464915752411,0.6525330543518066,0.2370125949382782,0.0,0.0,0.4620224237442016,55.42864608764648,40.0,10.030111312866213,-10372.9267578125,178.92478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.226681500673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926528096199035,0.3926578462123871,-5.021979632147122e-06,0.0,0.0002300529013155,0.0,0.0,20.07316398620605,0.0,0.0,0.0,0.3348762989044189,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704033076763153,-1744.382568359375,304.15093994140625,0.6638093590736389,0.1217415928840637,0.1111272573471069,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927642658352851,-1675.4959716796875,304.1662292480469,0.7146425247192383,0.1496069133281707,0.1066132932901382,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.465029627084732,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337579093873,-2369.87548828125,299.5878601074219,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,293.2052001953125,291.16455078125,1.0,0.2536115348339081,0.761868953704834,0.761868953704834,1.0,1.0,-1.079474687576294,0.4378491342067718,0.6416256427764893,0.2319144755601883,0.0,0.0,0.4587393403053283,52.49279022216797,28.0,31.326560974121094,-10223.1279296875,167.7832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256835401058197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903083503246307,0.3903133571147918,-5.022535788157256e-06,0.0,0.0002290401025675,0.0,0.0,19.92925071716309,0.0,0.0,0.0,0.3343093991279602,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704033076763153,-1744.382568359375,304.15093994140625,0.6638093590736389,0.1217415928840637,0.1111272573471069,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927642658352851,-1675.4959716796875,304.1662292480469,0.7146425247192383,0.1496069133281707,0.1066132932901382,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.465029627084732,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337579093873,-2369.87548828125,299.5878601074219,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,293.2052001953125,291.16455078125,1.0,0.2536115348339081,0.761868953704834,0.761868953704834,1.0,1.0,-1.079474687576294,0.4378491342067718,0.6416256427764893,0.2319144755601883,0.0,0.0,0.4587393403053283,52.49279022216797,28.0,31.326560974121094,-10223.1279296875,167.7832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256835401058197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903083503246307,0.3903133571147918,-5.022535788157256e-06,0.0,0.0002290401025675,0.0,0.0,19.92925071716309,0.0,0.0,0.0,0.3343093991279602,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700188726186752,-1737.06689453125,304.1512451171875,0.6757042407989502,0.1217200234532356,0.1109110042452812,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892961323261261,-1624.9189453125,304.1665954589844,0.7202240228652954,0.1455458402633667,0.1036277934908866,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077218532562,-5955.25146484375,304.1878356933594,0.9990000128746032,0.467177540063858,0.3791506290435791,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366484388709,-2340.348388671875,299.5404663085937,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,293.1474914550781,291.19439697265625,1.0,0.2438850998878479,0.7615606784820557,0.7615606784820557,1.0,1.0,-1.049868941307068,0.424955278635025,0.6249136924743652,0.2241993397474289,0.0,0.0,0.4513838291168213,47.8167610168457,31.0,40.681640625,-9989.189453125,151.07351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244361340999603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819248974323272,0.3819299042224884,-4.995290510123596e-06,0.0,0.0002277741441503,0.0,0.0,19.317047119140625,0.0,0.0,0.0,0.3319054543972015,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700188726186752,-1737.06689453125,304.1512451171875,0.6757042407989502,0.1217200234532356,0.1109110042452812,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892961323261261,-1624.9189453125,304.1665954589844,0.7202240228652954,0.1455458402633667,0.1036277934908866,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077218532562,-5955.25146484375,304.1878356933594,0.9990000128746032,0.467177540063858,0.3791506290435791,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366484388709,-2340.348388671875,299.5404663085937,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,293.1474914550781,291.19439697265625,1.0,0.2438850998878479,0.7615606784820557,0.7615606784820557,1.0,1.0,-1.049868941307068,0.424955278635025,0.6249136924743652,0.2241993397474289,0.0,0.0,0.4513838291168213,47.8167610168457,31.0,40.681640625,-9989.189453125,151.07351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244361340999603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819248974323272,0.3819299042224884,-4.995290510123596e-06,0.0,0.0002277741441503,0.0,0.0,19.317047119140625,0.0,0.0,0.0,0.3319054543972015,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698510259389877,-1733.8272705078125,304.1510925292969,0.6852044463157654,0.121818222105503,0.1108681634068489,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384504318237,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860549062490463,-1577.847412109375,304.1664428710937,0.7228867411613464,0.1416102349758148,0.10077466070652,293.17437744140625,297.1499938964844,293.1499938964844,0.2965914309024811,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715216755867004,0.3643956780433655,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546906553208,-2315.88134765625,299.4929504394531,0.4968384504318237,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,293.0801086425781,291.2113952636719,1.0,0.2373364716768264,0.7616038918495178,0.7616038918495178,1.0,1.0,-1.02787983417511,0.4155359268188476,0.6123438477516174,0.218300461769104,0.0,0.0,0.4414521157741546,44.58260345458984,34.0,20.494359970092773,-9764.388671875,139.5899200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225423902273178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368695318698883,0.3687002658843994,-4.945137334289029e-06,0.0,0.0002258522290503,0.0,0.0,18.34730529785156,0.0,0.0,0.0,0.3280892372131347,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698510259389877,-1733.8272705078125,304.1510925292969,0.6852044463157654,0.121818222105503,0.1108681634068489,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384504318237,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860549062490463,-1577.847412109375,304.1664428710937,0.7228867411613464,0.1416102349758148,0.10077466070652,293.17437744140625,297.1499938964844,293.1499938964844,0.2965914309024811,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715216755867004,0.3643956780433655,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546906553208,-2315.88134765625,299.4929504394531,0.4968384504318237,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,293.0801086425781,291.2113952636719,1.0,0.2373364716768264,0.7616038918495178,0.7616038918495178,1.0,1.0,-1.02787983417511,0.4155359268188476,0.6123438477516174,0.218300461769104,0.0,0.0,0.4414521157741546,44.58260345458984,34.0,20.494359970092773,-9764.388671875,139.5899200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225423902273178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368695318698883,0.3687002658843994,-4.945137334289029e-06,0.0,0.0002258522290503,0.0,0.0,18.34730529785156,0.0,0.0,0.0,0.3280892372131347,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699431449174881,-1735.601318359375,304.15057373046875,0.6914535164833069,0.1219802424311637,0.1109377965331077,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831144601106643,-1535.5545654296875,304.1658630371094,0.7222754955291748,0.1377855241298675,0.0980352982878685,293.1509094238281,297.1499938964844,293.1499938964844,0.28745236992836,-5581.4501953125,304.19830322265625,0.9990000128746032,0.4756787419319153,0.355452299118042,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921327866613,-2298.88525390625,299.4384765625,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,293.03631591796875,291.20526123046875,1.0,0.2331531643867492,0.76164710521698,0.76164710521698,1.0,1.0,-1.0134708881378174,0.4094326794147491,0.6040381789207458,0.2143234461545944,0.0,0.0,0.4342003762722015,42.66448974609375,37.0,-1.8749345541000368,-9607.677734375,132.63491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.220046728849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579565286636352,0.3579614162445068,-4.896702193946112e-06,0.0,0.0002233194536529,0.0,0.0,17.55428695678711,0.0,0.0,0.0,0.3249177932739258,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699431449174881,-1735.601318359375,304.15057373046875,0.6914535164833069,0.1219802424311637,0.1109377965331077,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831144601106643,-1535.5545654296875,304.1658630371094,0.7222754955291748,0.1377855241298675,0.0980352982878685,293.1509094238281,297.1499938964844,293.1499938964844,0.28745236992836,-5581.4501953125,304.19830322265625,0.9990000128746032,0.4756787419319153,0.355452299118042,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921327866613,-2298.88525390625,299.4384765625,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,293.03631591796875,291.20526123046875,1.0,0.2331531643867492,0.76164710521698,0.76164710521698,1.0,1.0,-1.0134708881378174,0.4094326794147491,0.6040381789207458,0.2143234461545944,0.0,0.0,0.4342003762722015,42.66448974609375,37.0,-1.8749345541000368,-9607.677734375,132.63491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.220046728849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579565286636352,0.3579614162445068,-4.896702193946112e-06,0.0,0.0002233194536529,0.0,0.0,17.55428695678711,0.0,0.0,0.0,0.3249177932739258,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700228661298751,-1737.1124267578125,304.1503295898437,0.6935054659843445,0.1220708489418029,0.1109979674220085,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.502360999584198,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816889256238937,-1515.1322021484375,304.1655578613281,0.7209336757659912,0.1359042525291443,0.0967000871896743,293.14166259765625,297.1499938964844,293.1499938964844,0.2845678329467773,-5538.58203125,304.1947631835937,0.9990000128746032,0.4774844944477081,0.3526983261108398,293.3124389648437,297.1499938964844,293.1499938964844,0.0064643118530511,-2291.49072265625,299.4110412597656,0.502360999584198,0.050000000745058,0.2311986982822418,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,293.0223999023437,291.2006530761719,1.0,0.2318125516176223,0.7616686820983887,0.7616686820983887,1.0,1.0,-1.0084924697875977,0.4073498845100403,0.6011425256729126,0.212894394993782,0.0,0.0,0.4311742186546325,42.0743293762207,37.0,-8.047127723693848,-9549.9365234375,130.39500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.669921875,18000.0,0.0,0.0,0.2186541855335235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536307513713836,0.3536356091499328,-4.8773340495245066e-06,0.0,0.0002219062007497,0.0,0.0,17.240522384643555,0.0,0.0,0.0,0.3236475586891174,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701192766427993,-1738.938720703125,304.15008544921875,0.6948921084403992,0.1221608370542526,0.1110669374465942,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.503223180770874,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802866294980049,-1495.105712890625,304.165283203125,0.7189469337463379,0.134035974740982,0.0953813567757606,293.1342163085937,297.1499938964844,293.1499938964844,0.2826844155788421,-5511.443359375,304.1900329589844,0.9990000128746032,0.4790529608726501,0.3509421944618225,293.3115539550781,297.1499938964844,293.1499938964844,0.0064382618293166,-2284.699462890625,299.3832702636719,0.503223180770874,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.77947998046875,293.01300048828125,291.1946716308594,1.0,0.2309055775403976,0.7616963386535645,0.7616963386535645,1.0,1.0,-1.004794001579285,0.4058220982551574,0.5989718437194824,0.2117890566587448,0.0,0.0,0.4286510646343231,41.69204330444336,40.0,-13.02126693725586,-9503.1064453125,128.8389434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,307.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.525390625,18000.0,0.0,0.0,0.2172073870897293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499178886413574,0.3499227464199066,-4.8606402742734645e-06,0.0,0.0002204378833994,0.0,0.0,16.973356246948242,0.0,0.0,0.0,0.322564959526062,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703366622328758,-1743.0594482421875,304.14971923828125,0.6958522200584412,0.122322216629982,0.111212208867073,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775210708379745,-1455.800048828125,304.164794921875,0.7131186127662659,0.1303176134824752,0.0927762314677238,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489172935486,-5498.361328125,304.1785583496094,0.9990000128746032,0.4813970625400543,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901268877089,-2272.433349609375,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,293.0054931640625,291.18048095703125,1.0,0.2302207052707672,0.7617515921592712,0.7617515921592712,1.0,1.0,-1.0007109642028809,0.4041973948478699,0.596513569355011,0.2104166895151138,0.0,0.0,0.4252592325210571,41.46224594116211,43.0,-18.862150192260746,-9441.1533203125,127.4594955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142813801765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446458578109741,0.3446506857872009,-4.835739673580974e-06,0.0,0.0002174683613702,0.0,0.0,16.593992233276367,0.0,0.0,0.0,0.3210182785987854,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703366622328758,-1743.0594482421875,304.14971923828125,0.6958522200584412,0.122322216629982,0.111212208867073,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775210708379745,-1455.800048828125,304.164794921875,0.7131186127662659,0.1303176134824752,0.0927762314677238,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489172935486,-5498.361328125,304.1785583496094,0.9990000128746032,0.4813970625400543,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901268877089,-2272.433349609375,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,293.0054931640625,291.18048095703125,1.0,0.2302207052707672,0.7617515921592712,0.7617515921592712,1.0,1.0,-1.0007109642028809,0.4041973948478699,0.596513569355011,0.2104166895151138,0.0,0.0,0.4252592325210571,41.46224594116211,43.0,-18.862150192260746,-9441.1533203125,127.4594955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142813801765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446458578109741,0.3446506857872009,-4.835739673580974e-06,0.0,0.0002174683613702,0.0,0.0,16.593992233276367,0.0,0.0,0.0,0.3210182785987854,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705472603440284,-1747.056640625,304.1494445800781,0.6946913003921509,0.1224372461438179,0.1113422736525535,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.074759617447853,-1416.80908203125,304.1644897460937,0.7047657370567322,0.1265967339277267,0.0901908278465271,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945155143738,-5531.62939453125,304.1659545898437,0.9990000128746032,0.4826139509677887,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449433073401,-2261.03857421875,299.2686462402344,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,293.01031494140625,291.1657409667969,1.0,0.2308116406202316,0.761806845664978,0.761806845664978,1.0,1.0,-1.000338435173035,0.4041711986064911,0.596167266368866,0.2099833637475967,0.0,0.0,0.4239124059677124,41.835933685302734,46.0,-20.451610565185547,-9414.4208984375,128.00587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115270942449569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421086966991424,0.3421134948730469,-4.821905804419657e-06,0.0,0.0002146731130778,0.0,0.0,16.40727996826172,0.0,0.0,0.0,0.3202477693557739,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705472603440284,-1747.056640625,304.1494445800781,0.6946913003921509,0.1224372461438179,0.1113422736525535,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.074759617447853,-1416.80908203125,304.1644897460937,0.7047657370567322,0.1265967339277267,0.0901908278465271,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945155143738,-5531.62939453125,304.1659545898437,0.9990000128746032,0.4826139509677887,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449433073401,-2261.03857421875,299.2686462402344,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,293.01031494140625,291.1657409667969,1.0,0.2308116406202316,0.761806845664978,0.761806845664978,1.0,1.0,-1.000338435173035,0.4041711986064911,0.596167266368866,0.2099833637475967,0.0,0.0,0.4239124059677124,41.835933685302734,46.0,-20.451610565185547,-9414.4208984375,128.00587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115270942449569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421086966991424,0.3421134948730469,-4.821905804419657e-06,0.0,0.0002146731130778,0.0,0.0,16.40727996826172,0.0,0.0,0.0,0.3202477693557739,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707231312990188,-1750.411865234375,304.1493530273437,0.691791296005249,0.1224871203303337,0.1114348247647285,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719675421714782,-1377.6763916015625,304.164306640625,0.6944347620010376,0.1228519678115844,0.0876048952341079,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832485198974,-5602.4345703125,304.15350341796875,0.9990000128746032,0.4826846420764923,0.3565556108951568,293.3084411621094,297.1499938964844,293.1499938964844,0.006301149725914,-2249.96435546875,299.2095031738281,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,293.0249328613281,291.151611328125,1.0,0.2324350774288177,0.7617297768592834,0.7617297768592834,1.0,1.0,-1.0029246807098389,0.4053906202316284,0.5975340604782104,0.2103178948163986,0.0,0.0,0.4244374632835388,42.70664596557617,49.0,-19.81980323791504,-9414.9140625,130.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091740220785141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420284688472748,0.3420332968235016,-4.817909939447418e-06,0.0,0.0002122850419254,0.0,0.0,16.390363693237305,0.0,0.0,0.0,0.3201680779457092,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707231312990188,-1750.411865234375,304.1493530273437,0.691791296005249,0.1224871203303337,0.1114348247647285,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719675421714782,-1377.6763916015625,304.164306640625,0.6944347620010376,0.1228519678115844,0.0876048952341079,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832485198974,-5602.4345703125,304.15350341796875,0.9990000128746032,0.4826846420764923,0.3565556108951568,293.3084411621094,297.1499938964844,293.1499938964844,0.006301149725914,-2249.96435546875,299.2095031738281,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,293.0249328613281,291.151611328125,1.0,0.2324350774288177,0.7617297768592834,0.7617297768592834,1.0,1.0,-1.0029246807098389,0.4053906202316284,0.5975340604782104,0.2103178948163986,0.0,0.0,0.4244374632835388,42.70664596557617,49.0,-19.81980323791504,-9414.9140625,130.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091740220785141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420284688472748,0.3420332968235016,-4.817909939447418e-06,0.0,0.0002122850419254,0.0,0.0,16.390363693237305,0.0,0.0,0.0,0.3201680779457092,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708444565534591,-1752.7586669921875,304.1493530273437,0.6875086426734924,0.1224574595689773,0.1114734038710594,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691244527697563,-1338.1641845703125,304.1642761230469,0.682695746421814,0.1190741285681724,0.0850082412362098,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.46728515625,304.14190673828125,0.9990000128746032,0.4816223382949829,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575838528573,-2238.808837890625,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,293.0482177734375,291.1388854980469,1.0,0.23489311337471,0.7616527080535889,0.7616527080535889,1.0,1.0,-1.007861852645874,0.4076032936573028,0.6002585887908936,0.2113005518913269,0.0,0.0,0.4266089498996734,43.99431991577149,52.0,-18.014863967895508,-9436.8095703125,133.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074055075645446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441388309001922,0.344143658876419,-4.822713435714832e-06,0.0,0.0002104902232531,0.0,0.0,16.524580001831055,0.0,0.0,0.0,0.3207047581672668,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708444565534591,-1752.7586669921875,304.1493530273437,0.6875086426734924,0.1224574595689773,0.1114734038710594,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691244527697563,-1338.1641845703125,304.1642761230469,0.682695746421814,0.1190741285681724,0.0850082412362098,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.46728515625,304.14190673828125,0.9990000128746032,0.4816223382949829,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575838528573,-2238.808837890625,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,293.0482177734375,291.1388854980469,1.0,0.23489311337471,0.7616527080535889,0.7616527080535889,1.0,1.0,-1.007861852645874,0.4076032936573028,0.6002585887908936,0.2113005518913269,0.0,0.0,0.4266089498996734,43.99431991577149,52.0,-18.014863967895508,-9436.8095703125,133.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074055075645446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441388309001922,0.344143658876419,-4.822713435714832e-06,0.0,0.0002104902232531,0.0,0.0,16.524580001831055,0.0,0.0,0.0,0.3207047581672668,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708802416920661,-1753.4732666015625,304.1494140625,0.6849524974822998,0.1224094629287719,0.1114684045314788,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695305347442,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676795095205307,-1318.2242431640625,304.164306640625,0.6764535307884216,0.1171706244349479,0.0837038159370422,293.139404296875,297.1499938964844,293.1499938964844,0.297751635313034,-5763.35498046875,304.1365051269531,0.9990000128746032,0.4806768298149109,0.3667468726634979,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356642447412,-2233.124755859375,299.1181945800781,0.4957695305347442,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,293.0628356933594,291.13311767578125,1.0,0.2363815456628799,0.761614203453064,0.761614203453064,1.0,1.0,-1.011049509048462,0.4090164005756378,0.6020331382751465,0.2119848132133484,0.0,0.0,0.4282379448413849,44.77374649047852,52.0,-16.867420196533203,-9454.29296875,135.6659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.283203125,18000.0,0.0,0.0,0.2067834585905075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459302484989166,0.3459350764751434,-4.828118107980117e-06,0.0,0.0002098589175147,0.0,0.0,16.64307975769043,0.0,0.0,0.0,0.3211826682090759,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708978846669197,-1753.85302734375,304.1495056152344,0.6821773052215576,0.1223388463258743,0.1114460080862045,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939174950122833,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662168785929679,-1298.142333984375,304.16436767578125,0.6700539588928223,0.1152569726109504,0.0823943987488746,293.146240234375,297.1499938964844,293.1499938964844,0.3018867671489715,-5828.42919921875,304.1314697265625,0.9990000128746032,0.4794680178165436,0.3708788156509399,293.3095703125,297.1499938964844,293.1499938964844,0.0062135527841746,-2227.33349609375,299.0870666503906,0.4939174950122833,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8330993652344,293.0793151855469,291.1278686523437,1.0,0.2380145341157913,0.7615286707878113,0.7615286707878113,1.0,1.0,-1.014631748199463,0.4105944335460663,0.6040372848510742,0.2127655297517776,0.0,0.0,0.4301754236221313,45.63240051269531,55.0,-15.5618314743042,-9475.3330078125,138.0465850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.2063488662242889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481557965278625,0.3481606245040893,-4.835349955101265e-06,0.0,0.0002094178635161,0.0,0.0,16.792512893676758,0.0,0.0,0.0,0.3217863142490387,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708749815821647,-1753.5394287109375,304.1496887207031,0.6761050224304199,0.1221280172467231,0.1113465651869773,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632343217730522,-1257.524169921875,304.16455078125,0.6570311784744263,0.1113982945680618,0.0797595828771591,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887706279754,-5971.8037109375,304.1223449707031,0.9990000128746032,0.4762828648090362,0.3800019919872284,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685508117079,-2215.3486328125,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,293.1179504394531,291.1189880371094,1.0,0.2416529953479766,0.7613576650619507,0.7613576650619507,1.0,1.0,-1.022797465324402,0.4141893684864044,0.6086081862449646,0.2145691365003585,0.0,0.0,0.43482306599617,47.564720153808594,58.0,-12.635697364807127,-9526.380859375,143.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.206070601940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537492752075195,0.3537541329860687,-4.854867711401312e-06,0.0,0.0002091354544973,0.0,0.0,17.175338745117188,0.0,0.0,0.0,0.3233335316181183,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708749815821647,-1753.5394287109375,304.1496887207031,0.6761050224304199,0.1221280172467231,0.1113465651869773,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632343217730522,-1257.524169921875,304.16455078125,0.6570311784744263,0.1113982945680618,0.0797595828771591,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887706279754,-5971.8037109375,304.1223449707031,0.9990000128746032,0.4762828648090362,0.3800019919872284,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685508117079,-2215.3486328125,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,293.1179504394531,291.1189880371094,1.0,0.2416529953479766,0.7613576650619507,0.7613576650619507,1.0,1.0,-1.022797465324402,0.4141893684864044,0.6086081862449646,0.2145691365003585,0.0,0.0,0.43482306599617,47.564720153808594,58.0,-12.635697364807127,-9526.380859375,143.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.206070601940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537492752075195,0.3537541329860687,-4.854867711401312e-06,0.0,0.0002091354544973,0.0,0.0,17.175338745117188,0.0,0.0,0.0,0.3233335316181183,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707751736044883,-1751.809814453125,304.14996337890625,0.6695651412010193,0.1218307614326477,0.1111753806471824,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601944588124752,-1216.6065673828125,304.1647644042969,0.6441335678100586,0.1075544357299804,0.0771221965551376,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051557540893,-6129.080078125,304.1145935058594,0.9990000128746032,0.4721432626247406,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.006122289225459,-2202.755615234375,298.9591369628906,0.4856317937374115,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,293.1628112792969,291.1122436523437,1.0,0.2456900179386139,0.7611866593360901,0.7611866593360901,1.0,1.0,-1.0320289134979248,0.4182675778865814,0.6137613654136658,0.2165961116552353,0.0,0.0,0.4402560889720917,49.74454879760742,61.0,-9.710894584655762,-9587.1220703125,149.71884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065813690423965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605794906616211,0.3605843484401703,-4.880246706306934e-06,0.0,0.0002096538228215,0.0,0.0,17.653820037841797,0.0,0.0,0.0,0.3252650499343872,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707751736044883,-1751.809814453125,304.14996337890625,0.6695651412010193,0.1218307614326477,0.1111753806471824,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601944588124752,-1216.6065673828125,304.1647644042969,0.6441335678100586,0.1075544357299804,0.0771221965551376,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051557540893,-6129.080078125,304.1145935058594,0.9990000128746032,0.4721432626247406,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.006122289225459,-2202.755615234375,298.9591369628906,0.4856317937374115,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,293.1628112792969,291.1122436523437,1.0,0.2456900179386139,0.7611866593360901,0.7611866593360901,1.0,1.0,-1.0320289134979248,0.4182675778865814,0.6137613654136658,0.2165961116552353,0.0,0.0,0.4402560889720917,49.74454879760742,61.0,-9.710894584655762,-9587.1220703125,149.71884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065813690423965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605794906616211,0.3605843484401703,-4.880246706306934e-06,0.0,0.0002096538228215,0.0,0.0,17.653820037841797,0.0,0.0,0.0,0.3252650499343872,4.0,0.0,1.0
