time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.070613607764244,-1748.9490966796875,304.1502380371094,0.6628225445747375,0.1214636340737342,0.1109464466571807,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571833364665508,-1176.57470703125,304.16485595703125,0.6317731738090515,0.1037968173623085,0.0745538026094436,293.2020568847656,297.1499938964844,293.1499938964844,0.332300066947937,-6296.455078125,304.10809326171875,0.9990000128746032,0.4671506583690643,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749556869268,-2189.640625,298.8932189941406,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,293.2121887207031,291.10711669921875,1.0,0.2500260174274444,0.7609472870826721,0.7609472870826721,1.0,1.0,-1.0421127080917358,0.4227738678455353,0.619338870048523,0.2186643034219741,0.0,0.0,0.4462801218032837,52.12680435180664,49.0,-7.28759765625,-9656.6943359375,156.6422576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078438699245453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683915138244629,0.3683964014053345,-4.91061882712529e-06,0.0,0.0002109351044055,0.0,0.0,18.21392250061035,0.0,0.0,0.0,0.327519416809082,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.070613607764244,-1748.9490966796875,304.1502380371094,0.6628225445747375,0.1214636340737342,0.1109464466571807,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571833364665508,-1176.57470703125,304.16485595703125,0.6317731738090515,0.1037968173623085,0.0745538026094436,293.2020568847656,297.1499938964844,293.1499938964844,0.332300066947937,-6296.455078125,304.10809326171875,0.9990000128746032,0.4671506583690643,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749556869268,-2189.640625,298.8932189941406,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,293.2121887207031,291.10711669921875,1.0,0.2500260174274444,0.7609472870826721,0.7609472870826721,1.0,1.0,-1.0421127080917358,0.4227738678455353,0.619338870048523,0.2186643034219741,0.0,0.0,0.4462801218032837,52.12680435180664,49.0,-7.28759765625,-9656.6943359375,156.6422576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078438699245453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683915138244629,0.3683964014053345,-4.91061882712529e-06,0.0,0.0002109351044055,0.0,0.0,18.21392250061035,0.0,0.0,0.0,0.327519416809082,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702347755432128,-1741.948486328125,304.1508178710937,0.6627631187438965,0.1210804805159568,0.1105888038873672,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539854653179645,-1134.4169921875,304.1652526855469,0.6253357529640198,0.1000808849930763,0.0719395503401756,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909670829773,-6280.39697265625,304.1236877441406,0.9990000128746032,0.46281898021698,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.0060095624066889,-2169.508544921875,298.8320617675781,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,293.25018310546875,291.1201477050781,1.0,0.2485336065292358,0.7607079148292542,0.7607079148292542,1.0,1.0,-1.0370588302612305,0.420680433511734,0.6163784265518188,0.2170017510652542,0.0,0.0,0.4505621492862701,51.79720687866211,37.0,20.42848777770996,-9654.978515625,154.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096825242042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757529556751251,0.3757579028606415,-4.943653948430438e-06,0.0,0.0002128011110471,0.0,0.0,18.76517677307129,0.0,0.0,0.0,0.3296956717967987,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702347755432128,-1741.948486328125,304.1508178710937,0.6627631187438965,0.1210804805159568,0.1105888038873672,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539854653179645,-1134.4169921875,304.1652526855469,0.6253357529640198,0.1000808849930763,0.0719395503401756,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909670829773,-6280.39697265625,304.1236877441406,0.9990000128746032,0.46281898021698,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.0060095624066889,-2169.508544921875,298.8320617675781,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,293.25018310546875,291.1201477050781,1.0,0.2485336065292358,0.7607079148292542,0.7607079148292542,1.0,1.0,-1.0370588302612305,0.420680433511734,0.6163784265518188,0.2170017510652542,0.0,0.0,0.4505621492862701,51.79720687866211,37.0,20.42848777770996,-9654.978515625,154.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096825242042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757529556751251,0.3757579028606415,-4.943653948430438e-06,0.0,0.0002128011110471,0.0,0.0,18.76517677307129,0.0,0.0,0.0,0.3296956717967987,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699485689401626,-1736.5528564453125,304.15118408203125,0.6651098132133484,0.1209103167057037,0.110389694571495,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836152791976928,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.0522956438362598,-1112.2354736328125,304.1655578613281,0.6240735054016113,0.098253533244133,0.070624940097332,293.2179260253906,297.1499938964844,293.1499938964844,0.326941430568695,-6203.60498046875,304.1371459960937,0.9990000128746032,0.4617389738559723,0.3947624564170837,293.31951904296875,297.1499938964844,293.1499938964844,0.0059685939922928,-2155.88818359375,298.806640625,0.4836152791976928,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9290771484375,293.2510681152344,291.1378173828125,1.0,0.2460519224405288,0.7605882883071899,0.7605882883071899,1.0,1.0,-1.0292423963546753,0.4173229336738586,0.6119195222854614,0.2148930728435516,0.0,0.0,0.4499824941158294,50.67815017700195,37.0,35.12941360473633,-9608.013671875,150.61265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.2106418162584304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765229284763336,0.37652787566185,-4.953169991495088e-06,0.0,0.0002137746778316,0.0,0.0,18.844030380249023,0.0,0.0,0.0,0.3300000131130218,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696559324860572,-1731.0391845703125,304.1514892578125,0.6689025163650513,0.1207668632268905,0.1101927161216735,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352379322052,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505986474454402,-1090.088623046875,304.1658020019531,0.6239524483680725,0.0964581295847892,0.0693154260516166,293.2148742675781,297.1499938964844,293.1499938964844,0.3198493421077728,-6090.86181640625,304.1523742675781,0.9990000128746032,0.4614763259887695,0.3876815736293793,293.32049560546875,297.1499938964844,293.1499938964844,0.0059251761995255,-2141.357177734375,298.7822570800781,0.4866352379322052,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,293.23907470703125,291.15631103515625,1.0,0.2425641566514969,0.7605120539665222,0.7605120539665222,1.0,1.0,-1.018534541130066,0.4127042293548584,0.6058303713798523,0.212122693657875,0.0,0.0,0.4480092525482178,49.05541610717773,40.0,43.60024642944336,-9533.62890625,144.9663543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2115036845207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750742971897125,0.3750792443752289,-4.953665666107554e-06,0.0,0.0002146493498003,0.0,0.0,18.758378982543945,0.0,0.0,0.0,0.3296662271022796,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692396685481071,-1723.255615234375,304.15167236328125,0.6729994416236877,0.1205252930521965,0.1099054142832756,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473738685250282,-1048.4639892578125,304.1658935546875,0.6205918788909912,0.092942863702774,0.0667955204844474,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.462062656879425,0.3800057768821716,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496799319982,-2116.670166015625,298.730224609375,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,293.20281982421875,291.1791687011719,1.0,0.2390647530555725,0.7603595852851868,0.7603595852851868,1.0,1.0,-1.0055190324783323,0.4072389602661133,0.5982800722122192,0.2083633095026016,0.0,0.0,0.4421280026435852,47.30113983154297,43.0,27.79288673400879,-9403.36328125,138.61065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127218395471573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678828775882721,0.367887794971466,-4.932149749947712e-06,0.0,0.0002158856368623,0.0,0.0,18.25556755065918,0.0,0.0,0.0,0.3277015388011932,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692396685481071,-1723.255615234375,304.15167236328125,0.6729994416236877,0.1205252930521965,0.1099054142832756,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473738685250282,-1048.4639892578125,304.1658935546875,0.6205918788909912,0.092942863702774,0.0667955204844474,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.462062656879425,0.3800057768821716,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496799319982,-2116.670166015625,298.730224609375,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,293.20281982421875,291.1791687011719,1.0,0.2390647530555725,0.7603595852851868,0.7603595852851868,1.0,1.0,-1.0055190324783323,0.4072389602661133,0.5982800722122192,0.2083633095026016,0.0,0.0,0.4421280026435852,47.30113983154297,43.0,27.79288673400879,-9403.36328125,138.61065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127218395471573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678828775882721,0.367887794971466,-4.932149749947712e-06,0.0,0.0002158856368623,0.0,0.0,18.25556755065918,0.0,0.0,0.0,0.3277015388011932,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690314695239067,-1719.5452880859375,304.1514587402344,0.6744832992553711,0.1202986687421798,0.1096784546971321,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443770624697208,-1010.3385009765624,304.16558837890625,0.6148120164871216,0.0895259156823158,0.0643728077411651,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842562675476,-5914.57177734375,304.1649475097656,0.9990000128746032,0.4623109996318817,0.3768607079982757,293.3228454589844,297.1499938964844,293.1499938964844,0.0057877143844962,-2097.871826171875,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,293.18463134765625,291.1795654296875,1.0,0.2373656779527664,0.7602071762084961,0.7602071762084961,1.0,1.0,-0.9983891844749452,0.4044331610202789,0.5939560532569885,0.2057817280292511,0.0,0.0,0.4379614293575287,46.55631637573242,46.0,6.764407157897949,-9325.8876953125,135.55369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132568955421447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361668586730957,0.361673504114151,-4.904804427496856e-06,0.0,0.0002164286415791,0.0,0.0,17.797985076904297,0.0,0.0,0.0,0.3258789181709289,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690314695239067,-1719.5452880859375,304.1514587402344,0.6744832992553711,0.1202986687421798,0.1096784546971321,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443770624697208,-1010.3385009765624,304.16558837890625,0.6148120164871216,0.0895259156823158,0.0643728077411651,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842562675476,-5914.57177734375,304.1649475097656,0.9990000128746032,0.4623109996318817,0.3768607079982757,293.3228454589844,297.1499938964844,293.1499938964844,0.0057877143844962,-2097.871826171875,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,293.18463134765625,291.1795654296875,1.0,0.2373656779527664,0.7602071762084961,0.7602071762084961,1.0,1.0,-0.9983891844749452,0.4044331610202789,0.5939560532569885,0.2057817280292511,0.0,0.0,0.4379614293575287,46.55631637573242,46.0,6.764407157897949,-9325.8876953125,135.55369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132568955421447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361668586730957,0.361673504114151,-4.904804427496856e-06,0.0,0.0002164286415791,0.0,0.0,17.797985076904297,0.0,0.0,0.0,0.3258789181709289,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688595250248909,-1716.549072265625,304.1512756347656,0.6738630533218384,0.120033212006092,0.10945425927639,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414779596030712,-973.6949462890624,304.16522216796875,0.6067259311676025,0.0861691981554031,0.0620201826095581,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.37255859375,304.1597900390625,0.9990000128746032,0.4617504775524139,0.3770719468593597,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312166318297,-2081.06103515625,298.6049499511719,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,293.1873474121094,291.1751403808594,1.0,0.2371294647455215,0.7602214217185974,0.7602214217185974,1.0,1.0,-0.995560109615326,0.4036556780338287,0.5919044017791748,0.2038817405700683,0.0,0.0,0.4347050786018371,46.53681564331055,49.0,-4.341302394866943,-9289.0966796875,134.81825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132529318332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356925904750824,0.3569307923316955,-4.883524070464773e-06,0.0,0.0002164246106985,0.0,0.0,17.451557159423828,0.0,0.0,0.0,0.3244801759719848,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688595250248909,-1716.549072265625,304.1512756347656,0.6738630533218384,0.120033212006092,0.10945425927639,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414779596030712,-973.6949462890624,304.16522216796875,0.6067259311676025,0.0861691981554031,0.0620201826095581,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.37255859375,304.1597900390625,0.9990000128746032,0.4617504775524139,0.3770719468593597,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312166318297,-2081.06103515625,298.6049499511719,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,293.1873474121094,291.1751403808594,1.0,0.2371294647455215,0.7602214217185974,0.7602214217185974,1.0,1.0,-0.995560109615326,0.4036556780338287,0.5919044017791748,0.2038817405700683,0.0,0.0,0.4347050786018371,46.53681564331055,49.0,-4.341302394866943,-9289.0966796875,134.81825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132529318332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356925904750824,0.3569307923316955,-4.883524070464773e-06,0.0,0.0002164246106985,0.0,0.0,17.451557159423828,0.0,0.0,0.0,0.3244801759719848,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686751529574394,-1713.3779296875,304.1511535644531,0.6714286208152771,0.1196822226047515,0.1091840639710426,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386360958218574,-937.8404541015624,304.1648864746094,0.5965466499328613,0.0828241482377052,0.0597003251314163,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.779296875,304.1517333984375,0.9990000128746032,0.4602073431015014,0.3800265192985534,293.32489013671875,297.1499938964844,293.1499938964844,0.00567795522511,-2065.4853515625,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,293.20977783203125,291.1668701171875,1.0,0.2380762100219726,0.760235607624054,0.760235607624054,1.0,1.0,-0.996159017086029,0.4045292139053345,0.5916298031806946,0.2023644298315048,0.0,0.0,0.4328219294548034,47.10618209838867,52.0,-10.53490924835205,-9284.701171875,135.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128706872463226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353853702545166,0.3538585603237152,-4.8685424189898185e-06,0.0,0.0002160366857424,0.0,0.0,17.225221633911133,0.0,0.0,0.0,0.3235631585121155,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686751529574394,-1713.3779296875,304.1511535644531,0.6714286208152771,0.1196822226047515,0.1091840639710426,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386360958218574,-937.8404541015624,304.1648864746094,0.5965466499328613,0.0828241482377052,0.0597003251314163,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.779296875,304.1517333984375,0.9990000128746032,0.4602073431015014,0.3800265192985534,293.32489013671875,297.1499938964844,293.1499938964844,0.00567795522511,-2065.4853515625,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,293.20977783203125,291.1668701171875,1.0,0.2380762100219726,0.760235607624054,0.760235607624054,1.0,1.0,-0.996159017086029,0.4045292139053345,0.5916298031806946,0.2023644298315048,0.0,0.0,0.4328219294548034,47.10618209838867,52.0,-10.53490924835205,-9284.701171875,135.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128706872463226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353853702545166,0.3538585603237152,-4.8685424189898185e-06,0.0,0.0002160366857424,0.0,0.0,17.225221633911133,0.0,0.0,0.0,0.3235631585121155,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685607269406318,-1711.3980712890625,304.1511535644531,0.6696276664733887,0.1194628849625587,0.1090193018317222,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090657234192,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.037222746759653,-919.9600219726562,304.1647644042969,0.5907291769981384,0.0811425000429153,0.0585420168936252,293.19830322265625,297.1499938964844,293.1499938964844,0.3136952817440033,-6000.56005859375,304.147216796875,0.9990000128746032,0.4590485990047455,0.3823682367801666,293.32568359375,297.1499938964844,293.1499938964844,0.0056517235934734,-2057.831787109375,298.5036926269531,0.4889090657234192,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8937683105469,293.2279357910156,291.1622619628906,1.0,0.2389192134141922,0.760242760181427,0.760242760181427,1.0,1.0,-0.9975108504295348,0.4054853022098541,0.5920255780220032,0.2016865164041519,0.0,0.0,0.4323880970478058,47.57856750488281,52.0,-11.919717788696287,-9292.7705078125,137.07093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2125961929559707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530077338218689,0.3530125916004181,-4.863794856646564e-06,0.0,0.0002157581038773,0.0,0.0,17.16118049621582,0.0,0.0,0.0,0.3233010172843933,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684249475598335,-1709.03564453125,304.15118408203125,0.6674955487251282,0.1192098632454872,0.1088296175003051,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956343650818,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358098484575748,-902.0081787109376,304.1646423339844,0.5844570994377136,0.079448752105236,0.0573796741664409,293.202392578125,297.1499938964844,293.1499938964844,0.3165181279182434,-6045.0048828125,304.1426086425781,0.9990000128746032,0.4576349258422851,0.3852000832557678,293.32666015625,297.1499938964844,293.1499938964844,0.0056256377138197,-2050.20654296875,298.4686889648437,0.4876956343650818,0.050000000745058,0.2323996722698211,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935241699219,293.2504577636719,291.1576538085937,1.0,0.2399704456329345,0.7601819038391113,0.7601819038391113,1.0,1.0,-0.999444544315338,0.4067267179489136,0.5927178263664246,0.2010281085968017,0.0,0.0,0.4322654902935028,48.15960693359375,55.0,-12.577613830566406,-9306.0791015625,138.54379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,306.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.2122987359762191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525808751583099,0.3525857329368591,-4.86077669847873e-06,0.0,0.0002154562243958,0.0,0.0,17.12692642211914,0.0,0.0,0.0,0.3231593370437622,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680756419897079,-1702.9163818359375,304.1513671875,0.6623846292495728,0.11859180778265,0.1083634197711944,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.032980915158987,-865.6724853515625,304.1644897460937,0.5706547498703003,0.0760094374418258,0.0550309047102928,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106170177459,-6153.86572265625,304.1334228515625,0.9990000128746032,0.4540531635284424,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055731181055307,-2034.7640380859373,298.396728515625,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,293.3080444335937,291.1487731933594,1.0,0.2426133900880813,0.7600602507591248,0.7600602507591248,1.0,1.0,-1.0047897100448608,0.4099625647068023,0.5948271155357361,0.1997512727975845,0.0,0.0,0.4328981637954712,49.61387634277344,43.0,-12.524616241455078,-9345.462890625,142.38192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117211073637008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529135882854461,0.3529184460639953,-4.859631189901847e-06,0.0,0.0002148700004909,0.0,0.0,17.142433166503906,0.0,0.0,0.0,0.3232163190841675,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680756419897079,-1702.9163818359375,304.1513671875,0.6623846292495728,0.11859180778265,0.1083634197711944,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.032980915158987,-865.6724853515625,304.1644897460937,0.5706547498703003,0.0760094374418258,0.0550309047102928,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106170177459,-6153.86572265625,304.1334228515625,0.9990000128746032,0.4540531635284424,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055731181055307,-2034.7640380859373,298.396728515625,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,293.3080444335937,291.1487731933594,1.0,0.2426133900880813,0.7600602507591248,0.7600602507591248,1.0,1.0,-1.0047897100448608,0.4099625647068023,0.5948271155357361,0.1997512727975845,0.0,0.0,0.4328981637954712,49.61387634277344,43.0,-12.524616241455078,-9345.462890625,142.38192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117211073637008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529135882854461,0.3529184460639953,-4.859631189901847e-06,0.0,0.0002148700004909,0.0,0.0,17.142433166503906,0.0,0.0,0.0,0.3232163190841675,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674617066979408,-1691.863037109375,304.1519470214844,0.6634417176246643,0.1178902760148048,0.1077088713645935,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300375092774629,-826.787109375,304.16455078125,0.5625715851783752,0.0725500434637069,0.0525847747921943,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208046913147,-6091.58251953125,304.1458740234375,0.9990000128746032,0.4509422183036804,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050500668585,-2012.9918212890625,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,293.3545837402344,291.1576538085937,1.0,0.2397636622190475,0.7599385976791382,0.7599385976791382,1.0,1.0,-0.9958409070968628,0.4066420197486877,0.5891989469528198,0.1960240453481674,0.0,0.0,0.4324404895305633,48.600563049316406,31.0,15.287453651428224,-9316.9755859375,138.3846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852020025253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353518009185791,0.3535228967666626,-4.862969490204705e-06,0.0,0.0002143261372111,0.0,0.0,17.187973022460938,0.0,0.0,0.0,0.3233690559864044,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674617066979408,-1691.863037109375,304.1519470214844,0.6634417176246643,0.1178902760148048,0.1077088713645935,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300375092774629,-826.787109375,304.16455078125,0.5625715851783752,0.0725500434637069,0.0525847747921943,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208046913147,-6091.58251953125,304.1458740234375,0.9990000128746032,0.4509422183036804,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050500668585,-2012.9918212890625,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,293.3545837402344,291.1576538085937,1.0,0.2397636622190475,0.7599385976791382,0.7599385976791382,1.0,1.0,-0.9958409070968628,0.4066420197486877,0.5891989469528198,0.1960240453481674,0.0,0.0,0.4324404895305633,48.600563049316406,31.0,15.287453651428224,-9316.9755859375,138.3846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852020025253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353518009185791,0.3535228967666626,-4.862969490204705e-06,0.0,0.0002143261372111,0.0,0.0,17.187973022460938,0.0,0.0,0.0,0.3233690559864044,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.066632755100727,-1676.679931640625,304.1526794433594,0.6706920862197876,0.1172564104199409,0.1070055291056633,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270637962967157,-785.7063598632812,304.1645812988281,0.5601977109909058,0.0691801756620407,0.0501216389238834,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680790424347,-5862.8955078125,304.1715393066406,0.9990000128746032,0.4506399929523468,0.3736094534397125,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201707243919,-1983.685546875,298.2728881835937,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,293.3417663574219,291.1907653808594,1.0,0.2326646000146865,0.7597980499267578,0.7597980499267578,1.0,1.0,-0.9740034341812134,0.3973511159420013,0.5766523480415344,0.1903401315212249,0.0,0.0,0.4254715740680694,45.398738861083984,34.0,38.95725631713867,-9166.458984375,127.66693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103137075901031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469609022140503,0.3469657301902771,-4.848132903134683e-06,0.0,0.0002134416718035,0.0,0.0,16.76461410522461,0.0,0.0,0.0,0.321668416261673,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.066632755100727,-1676.679931640625,304.1526794433594,0.6706920862197876,0.1172564104199409,0.1070055291056633,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270637962967157,-785.7063598632812,304.1645812988281,0.5601977109909058,0.0691801756620407,0.0501216389238834,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680790424347,-5862.8955078125,304.1715393066406,0.9990000128746032,0.4506399929523468,0.3736094534397125,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201707243919,-1983.685546875,298.2728881835937,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,293.3417663574219,291.1907653808594,1.0,0.2326646000146865,0.7597980499267578,0.7597980499267578,1.0,1.0,-0.9740034341812134,0.3973511159420013,0.5766523480415344,0.1903401315212249,0.0,0.0,0.4254715740680694,45.398738861083984,34.0,38.95725631713867,-9166.458984375,127.66693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103137075901031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469609022140503,0.3469657301902771,-4.848132903134683e-06,0.0,0.0002134416718035,0.0,0.0,16.76461410522461,0.0,0.0,0.0,0.321668416261673,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.066002033650875,-1665.2706298828125,304.1528015136719,0.6757451891899109,0.116726353764534,0.1064389199018478,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0243937838822603,-747.427734375,304.1642150878906,0.5553097724914551,0.0659505352377891,0.0477846078574657,293.1977844238281,297.1499938964844,293.1499938964844,0.2950626909732818,-5704.1201171875,304.18084716796875,0.9990000128746032,0.4521854817867279,0.3638002872467041,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436355665326,-1957.8812255859373,298.21368408203125,0.4971131384372711,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,293.2997741699219,291.208251953125,1.0,0.2282128036022186,0.7596575617790222,0.7596575617790222,1.0,1.0,-0.9582144618034364,0.3908547759056091,0.5673596858978271,0.1856959760189056,0.0,0.0,0.4158581495285034,43.25724411010742,37.0,19.62254905700684,-9005.3037109375,120.44865417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.5078125,18000.0,0.0,0.0,0.2086929678916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351432979106903,0.3351480960845947,-4.809199253941188e-06,0.0,0.0002117968397215,0.0,0.0,15.977192878723145,0.0,0.0,0.0,0.318524569272995,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.066002033650875,-1665.2706298828125,304.1528015136719,0.6757451891899109,0.116726353764534,0.1064389199018478,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0243937838822603,-747.427734375,304.1642150878906,0.5553097724914551,0.0659505352377891,0.0477846078574657,293.1977844238281,297.1499938964844,293.1499938964844,0.2950626909732818,-5704.1201171875,304.18084716796875,0.9990000128746032,0.4521854817867279,0.3638002872467041,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436355665326,-1957.8812255859373,298.21368408203125,0.4971131384372711,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,293.2997741699219,291.208251953125,1.0,0.2282128036022186,0.7596575617790222,0.7596575617790222,1.0,1.0,-0.9582144618034364,0.3908547759056091,0.5673596858978271,0.1856959760189056,0.0,0.0,0.4158581495285034,43.25724411010742,37.0,19.62254905700684,-9005.3037109375,120.44865417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.5078125,18000.0,0.0,0.0,0.2086929678916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351432979106903,0.3351480960845947,-4.809199253941188e-06,0.0,0.0002117968397215,0.0,0.0,15.977192878723145,0.0,0.0,0.0,0.318524569272995,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657974854111671,-1661.7142333984375,304.1526794433594,0.6771349310874939,0.1164741814136505,0.1061891838908195,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984787106513977,0.050000000745058,0.0488011948764324,293.2874755859375,297.1499938964844,293.1499938964844,0.0233164485543966,-730.78173828125,304.1636047363281,0.5517098307609558,0.064380794763565,0.0466604344546794,293.1912536621094,297.1499938964844,293.1499938964844,0.2920918464660644,-5658.916015625,304.1806030273437,0.9990000128746032,0.4528599083423614,0.3608463108539581,293.3372802734375,297.1499938964844,293.1499938964844,0.0053113298490643,-1947.7723388671875,298.17852783203125,0.4984787106513977,0.050000000745058,0.2314918488264084,291.2059936523437,291.1499938964844,263.8533020019531,261.83935546875,281.8764038085937,293.2865905761719,291.2048034667969,1.0,0.2267486155033111,0.759587287902832,0.759587287902832,1.0,1.0,-0.9528634548187256,0.3887763619422912,0.5640870928764343,0.1837975829839706,0.0,0.0,0.4123311638832092,42.60859298706055,37.0,4.667829036712647,-8946.70703125,118.17191314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.19921875,18000.0,0.0,0.0,0.2076147645711898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301003873348236,0.330105185508728,-4.7887115215417e-06,0.0,0.0002107025939039,0.0,0.0,15.63525390625,0.0,0.0,0.0,0.3171415627002716,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.065614715218544,-1658.57421875,304.15252685546875,0.6778830885887146,0.1162188649177551,0.1059477031230926,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993876218795776,0.050000000745058,0.048786487430334,293.2864685058594,297.1499938964844,293.1499938964844,0.0222190991044044,-713.8087158203125,304.1631164550781,0.5474911332130432,0.0628342106938362,0.0455603301525116,293.18603515625,297.1499938964844,293.1499938964844,0.290133535861969,-5629.8056640625,304.1785888671875,0.9990000128746032,0.4533644616603851,0.3589056134223938,293.3379211425781,297.1499938964844,293.1499938964844,0.005280842538923,-1938.385009765625,298.1421813964844,0.4993876218795776,0.050000000745058,0.2314220964908599,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,293.2794189453125,291.19952392578125,1.0,0.2257279902696609,0.7596399188041687,0.7596399188041687,1.0,1.0,-0.9488216042518616,0.3873167932033539,0.5615048408508301,0.1821173876523971,0.0,0.0,0.4094253778457641,42.17243957519531,40.0,-5.196150302886963,-8904.21484375,116.55306243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.84375,18000.0,0.0,0.0,0.2064106911420822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260740041732788,0.3260787725448608,-4.771519343194086e-06,0.0,0.0002094806113746,0.0,0.0,15.362434387207031,0.0,0.0,0.0,0.3160195052623749,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652680695056915,-1652.6689453125,304.1522521972656,0.6775884032249451,0.1156810522079467,0.1054636761546135,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999551475048065,0.050000000745058,0.04877744987607,293.2844543457031,297.1499938964844,293.1499938964844,0.0201853085309267,-680.8041381835938,304.1621398925781,0.5373989939689636,0.0597849637269973,0.0434122644364833,293.17987060546875,297.1499938964844,293.1499938964844,0.2888698279857635,-5613.4638671875,304.17108154296875,0.9990000128746032,0.4537118971347809,0.3577044308185577,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230665460228,-1920.7913818359373,298.06768798828125,0.4999551475048065,0.050000000745058,0.2313792258501052,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,293.2792663574219,291.1858825683594,1.0,0.2248538732528686,0.7597452402114868,0.7597452402114868,1.0,1.0,-0.94415682554245,0.3859787583351135,0.5581780672073364,0.1792813390493393,0.0,0.0,0.4051985144615173,41.85184097290039,43.0,-17.250337600708008,-8852.052734375,114.99246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.62890625,18000.0,0.0,0.0,0.2037873864173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201259970664978,0.3201307654380798,-4.745945716422284e-06,0.0,0.0002068182948278,0.0,0.0,14.963298797607422,0.0,0.0,0.0,0.3143689930438995,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652680695056915,-1652.6689453125,304.1522521972656,0.6775884032249451,0.1156810522079467,0.1054636761546135,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999551475048065,0.050000000745058,0.04877744987607,293.2844543457031,297.1499938964844,293.1499938964844,0.0201853085309267,-680.8041381835938,304.1621398925781,0.5373989939689636,0.0597849637269973,0.0434122644364833,293.17987060546875,297.1499938964844,293.1499938964844,0.2888698279857635,-5613.4638671875,304.17108154296875,0.9990000128746032,0.4537118971347809,0.3577044308185577,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230665460228,-1920.7913818359373,298.06768798828125,0.4999551475048065,0.050000000745058,0.2313792258501052,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,293.2792663574219,291.1858825683594,1.0,0.2248538732528686,0.7597452402114868,0.7597452402114868,1.0,1.0,-0.94415682554245,0.3859787583351135,0.5581780672073364,0.1792813390493393,0.0,0.0,0.4051985144615173,41.85184097290039,43.0,-17.250337600708008,-8852.052734375,114.99246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.62890625,18000.0,0.0,0.0,0.2037873864173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201259970664978,0.3201307654380798,-4.745945716422284e-06,0.0,0.0002068182948278,0.0,0.0,14.963298797607422,0.0,0.0,0.0,0.3143689930438995,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.065001368522644,-1648.2559814453125,304.1519470214844,0.6754038333892822,0.1152188405394554,0.1050307974219322,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991081058979034,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183582678437232,-649.07861328125,304.1611328125,0.5257048606872559,0.0568240396678447,0.0413319580256938,293.1791381835937,297.1499938964844,293.1499938964844,0.290694385766983,-5645.505859375,304.1609802246094,0.9990000128746032,0.453114241361618,0.3595007658004761,293.3403015136719,297.1499938964844,293.1499938964844,0.0051696053706109,-1904.89794921875,297.99029541015625,0.4991081058979034,0.050000000745058,0.2314438223838806,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,293.2727966308594,291.16650390625,1.0,0.2252954393625259,0.7598505020141602,0.7598505020141602,1.0,1.0,-0.943388819694519,0.386431872844696,0.556956946849823,0.177049919962883,0.0,0.0,0.4038034379482269,42.14534759521485,46.0,-26.329151153564453,-8844.96875,115.29279327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011357396841049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173228800296783,0.317327618598938,-4.7313246795965824e-06,0.0,0.0002041272091446,0.0,0.0,14.769623756408691,0.0,0.0,0.0,0.313560277223587,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.065001368522644,-1648.2559814453125,304.1519470214844,0.6754038333892822,0.1152188405394554,0.1050307974219322,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991081058979034,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183582678437232,-649.07861328125,304.1611328125,0.5257048606872559,0.0568240396678447,0.0413319580256938,293.1791381835937,297.1499938964844,293.1499938964844,0.290694385766983,-5645.505859375,304.1609802246094,0.9990000128746032,0.453114241361618,0.3595007658004761,293.3403015136719,297.1499938964844,293.1499938964844,0.0051696053706109,-1904.89794921875,297.99029541015625,0.4991081058979034,0.050000000745058,0.2314438223838806,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,293.2727966308594,291.16650390625,1.0,0.2252954393625259,0.7598505020141602,0.7598505020141602,1.0,1.0,-0.943388819694519,0.386431872844696,0.556956946849823,0.177049919962883,0.0,0.0,0.4038034379482269,42.14534759521485,46.0,-26.329151153564453,-8844.96875,115.29279327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011357396841049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173228800296783,0.317327618598938,-4.7313246795965824e-06,0.0,0.0002041272091446,0.0,0.0,14.769623756408691,0.0,0.0,0.0,0.313560277223587,4.0,0.0,1.0
