time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648820921778678,-1646.4833984375,304.1514892578125,0.6720168590545654,0.1149018406867981,0.1047463193535804,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971717298030853,0.050000000745058,0.0488229170441627,293.2796630859375,297.1499938964844,293.1499938964844,0.0167477112263441,-619.0599365234375,304.1600952148437,0.5134100317955017,0.0540027134120464,0.0393578000366687,293.1829833984375,297.1499938964844,293.1499938964844,0.2950001358985901,-5715.82177734375,304.150146484375,0.9990000128746032,0.4516078233718872,0.3636737465858459,293.341064453125,297.1499938964844,293.1499938964844,0.0051198485307395,-1890.3072509765625,297.9118957519531,0.4971717298030853,0.050000000745058,0.2315948903560638,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,293.2647399902344,291.1448974609375,1.0,0.2268077433109283,0.7598136067390442,0.7598136067390442,1.0,1.0,-0.945904552936554,0.3883579075336456,0.5575466752052307,0.1753545403480529,0.0,0.0,0.4055778682231903,42.93510818481445,49.0,-29.294389724731445,-8882.41015625,117.12661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1987968832254409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183045387268066,0.3183092772960663,-4.729458851215895e-06,0.0,0.0002017535589402,0.0,0.0,14.817144393920898,0.0,0.0,0.0,0.3137337267398834,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648820921778678,-1646.4833984375,304.1514892578125,0.6720168590545654,0.1149018406867981,0.1047463193535804,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971717298030853,0.050000000745058,0.0488229170441627,293.2796630859375,297.1499938964844,293.1499938964844,0.0167477112263441,-619.0599365234375,304.1600952148437,0.5134100317955017,0.0540027134120464,0.0393578000366687,293.1829833984375,297.1499938964844,293.1499938964844,0.2950001358985901,-5715.82177734375,304.150146484375,0.9990000128746032,0.4516078233718872,0.3636737465858459,293.341064453125,297.1499938964844,293.1499938964844,0.0051198485307395,-1890.3072509765625,297.9118957519531,0.4971717298030853,0.050000000745058,0.2315948903560638,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,293.2647399902344,291.1448974609375,1.0,0.2268077433109283,0.7598136067390442,0.7598136067390442,1.0,1.0,-0.945904552936554,0.3883579075336456,0.5575466752052307,0.1753545403480529,0.0,0.0,0.4055778682231903,42.93510818481445,49.0,-29.294389724731445,-8882.41015625,117.12661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1987968832254409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183045387268066,0.3183092772960663,-4.729458851215895e-06,0.0,0.0002017535589402,0.0,0.0,14.817144393920898,0.0,0.0,0.0,0.3137337267398834,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648441612720489,-1646.1083984375,304.15106201171875,0.6677179336547852,0.1146737858653068,0.1045694425702095,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944141805171966,0.050000000745058,0.0488700680434703,293.2767333984375,297.1499938964844,293.1499938964844,0.0153232645243406,-590.5018920898438,304.1591186523437,0.5011459589004517,0.0513114593923091,0.0374889746308326,293.190673828125,297.1499938964844,293.1499938964844,0.3012619018554687,-5815.6376953125,304.1396789550781,0.9990000128746032,0.449214369058609,0.3697681427001953,293.3415222167969,297.1499938964844,293.1499938964844,0.0050718109123408,-1876.0323486328125,297.8348083496094,0.4944141805171966,0.050000000745058,0.2318185716867447,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,293.2628173828125,291.1257019042969,1.0,0.2291933447122573,0.759776771068573,0.759776771068573,1.0,1.0,-0.951087772846222,0.3914650082588196,0.5596227049827576,0.174178808927536,0.0,0.0,0.4098546206951141,44.1419563293457,52.0,-27.01692008972168,-8951.794921875,120.25210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.1970775127410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225289285182953,0.3225336670875549,-4.739839823741932e-06,0.0,0.0002000086242333,0.0,0.0,15.075858116149902,0.0,0.0,0.0,0.3147760927677154,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648441612720489,-1646.1083984375,304.15106201171875,0.6677179336547852,0.1146737858653068,0.1045694425702095,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944141805171966,0.050000000745058,0.0488700680434703,293.2767333984375,297.1499938964844,293.1499938964844,0.0153232645243406,-590.5018920898438,304.1591186523437,0.5011459589004517,0.0513114593923091,0.0374889746308326,293.190673828125,297.1499938964844,293.1499938964844,0.3012619018554687,-5815.6376953125,304.1396789550781,0.9990000128746032,0.449214369058609,0.3697681427001953,293.3415222167969,297.1499938964844,293.1499938964844,0.0050718109123408,-1876.0323486328125,297.8348083496094,0.4944141805171966,0.050000000745058,0.2318185716867447,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,293.2628173828125,291.1257019042969,1.0,0.2291933447122573,0.759776771068573,0.759776771068573,1.0,1.0,-0.951087772846222,0.3914650082588196,0.5596227049827576,0.174178808927536,0.0,0.0,0.4098546206951141,44.1419563293457,52.0,-27.01692008972168,-8951.794921875,120.25210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.1970775127410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225289285182953,0.3225336670875549,-4.739839823741932e-06,0.0,0.0002000086242333,0.0,0.0,15.075858116149902,0.0,0.0,0.0,0.3147760927677154,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648410096764564,-1646.180419921875,304.15087890625,0.6653023362159729,0.1145797222852706,0.1045068427920341,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927988052368164,0.050000000745058,0.0488986447453498,293.2751770019531,297.1499938964844,293.1499938964844,0.0148899722844362,-580.0507202148438,304.158203125,0.4950879216194153,0.0500085093080997,0.0365912616252899,293.1958312988281,297.1499938964844,293.1499938964844,0.3050068616867065,-5874.61572265625,304.134765625,0.9990000128746032,0.4476915895938873,0.3734134137630462,293.3417053222656,297.1499938964844,293.1499938964844,0.0050482153892517,-1868.92041015625,297.7968444824219,0.4927988052368164,0.050000000745058,0.2319541126489639,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.72662353515625,293.2648010253906,291.1172790527344,1.0,0.2306598424911499,0.7597582936286926,0.7597582936286926,1.0,1.0,-0.9545066356658936,0.3933746516704559,0.56113201379776,0.1737801879644394,0.0,0.0,0.4127713143825531,44.88166809082031,52.0,-25.027973175048828,-8995.046875,122.23858642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090393066406,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.001953125,18000.0,0.0,0.0,0.1965232342481613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256678283214569,0.3256725966930389,-4.749059371533804e-06,0.0,0.0001994460908463,0.0,0.0,15.27386474609375,0.0,0.0,0.0,0.3155808448791504,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648428872227668,-1646.3287353515625,304.1507263183594,0.6628300547599792,0.1144939884543418,0.1044550463557243,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4911153018474579,0.050000000745058,0.0489291213452816,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110509961843,-569.3043212890625,304.139892578125,0.4912546575069427,0.050000000745058,0.0361677184700965,293.20166015625,297.1499938964844,293.1499938964844,0.3089799880981445,-5936.72216796875,304.1303100585937,0.9990000128746032,0.4459663331508636,0.3772630989551544,293.3418884277344,297.1499938964844,293.1499938964844,0.0050246380269527,-1861.7393798828125,297.7592468261719,0.4911153018474579,0.050000000745058,0.2320986837148666,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,293.2693176269531,291.1095886230469,1.0,0.2322883307933807,0.759684145450592,0.759684145450592,1.0,1.0,-0.958765745162964,0.3956457674503326,0.5631200075149536,0.1735521256923675,0.0,0.0,0.4161284267902374,45.67918014526367,55.0,-23.15119743347168,-9044.291015625,124.52838134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55499267578125,306.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.61328125,18000.0,0.0,0.0,0.1961979568004608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294093608856201,0.3294141292572021,-4.760725914820796e-06,0.0,0.0001991159952012,0.0,0.0,15.513506889343262,0.0,0.0,0.0,0.3165567815303802,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648623928427696,-1646.8824462890625,304.15045166015625,0.6576861143112183,0.11434106528759,0.1043761894106864,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875069856643677,0.050000000745058,0.0489965490996837,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285581678152,-568.3804931640625,304.09765625,0.487506240606308,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176933825016022,-6071.68408203125,304.12237548828125,0.9990000128746032,0.4419743120670318,0.3856443762779236,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778916873037,-1847.372802734375,297.684326171875,0.4875069856643677,0.050000000745058,0.2324185222387313,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,293.2926330566406,291.0953063964844,1.0,0.235977828502655,0.7595357298851013,0.7595357298851013,1.0,1.0,-0.9692192673683168,0.4010044038295746,0.5682148933410645,0.1735871434211731,0.0,0.0,0.4242074489593506,47.46212768554688,43.0,-19.81050491333008,-9157.2373046875,129.93472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.548828125,18000.0,0.0,0.0,0.1963054239749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387168645858764,0.3387216329574585,-4.79138407172286e-06,0.0,0.000199225047254,0.0,0.0,16.122486114501953,0.0,0.0,0.0,0.3190393447875976,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648623928427696,-1646.8824462890625,304.15045166015625,0.6576861143112183,0.11434106528759,0.1043761894106864,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875069856643677,0.050000000745058,0.0489965490996837,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285581678152,-568.3804931640625,304.09765625,0.487506240606308,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176933825016022,-6071.68408203125,304.12237548828125,0.9990000128746032,0.4419743120670318,0.3856443762779236,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778916873037,-1847.372802734375,297.684326171875,0.4875069856643677,0.050000000745058,0.2324185222387313,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,293.2926330566406,291.0953063964844,1.0,0.235977828502655,0.7595357298851013,0.7595357298851013,1.0,1.0,-0.9692192673683168,0.4010044038295746,0.5682148933410645,0.1735871434211731,0.0,0.0,0.4242074489593506,47.46212768554688,43.0,-19.81050491333008,-9157.2373046875,129.93472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.548828125,18000.0,0.0,0.0,0.1963054239749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387168645858764,0.3387216329574585,-4.79138407172286e-06,0.0,0.000199225047254,0.0,0.0,16.122486114501953,0.0,0.0,0.0,0.3190393447875976,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647286996245384,-1644.467529296875,304.1505432128906,0.659246027469635,0.114255741238594,0.1042546108365058,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888414144515991,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998493880033,-566.128662109375,304.05621337890625,0.4888414144515991,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.3151595592498779,-6027.5341796875,304.1364440917969,0.9990000128746032,0.4386610388755798,0.3825289309024811,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189436249434,-1827.463134765625,297.61785888671875,0.4888414144515991,0.050000000745058,0.2322988361120224,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,293.3029479980469,291.1020812988281,1.0,0.2340276539325714,0.7593873739242554,0.7593873739242554,1.0,1.0,-0.9651453495025636,0.3996048271656036,0.5655404925346375,0.1716073751449585,0.0,0.0,0.4313736259937286,46.754493713378906,31.0,12.400309562683104,-9201.01171875,127.79430389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.306640625,18000.0,0.0,0.0,0.1973572373390197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489622473716736,0.3489670753479004,-4.830395937460708e-06,0.0,0.0002002925029955,0.0,0.0,16.82286834716797,0.0,0.0,0.0,0.3218609094619751,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647286996245384,-1644.467529296875,304.1505432128906,0.659246027469635,0.114255741238594,0.1042546108365058,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888414144515991,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998493880033,-566.128662109375,304.05621337890625,0.4888414144515991,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.3151595592498779,-6027.5341796875,304.1364440917969,0.9990000128746032,0.4386610388755798,0.3825289309024811,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189436249434,-1827.463134765625,297.61785888671875,0.4888414144515991,0.050000000745058,0.2322988361120224,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,293.3029479980469,291.1020812988281,1.0,0.2340276539325714,0.7593873739242554,0.7593873739242554,1.0,1.0,-0.9651453495025636,0.3996048271656036,0.5655404925346375,0.1716073751449585,0.0,0.0,0.4313736259937286,46.754493713378906,31.0,12.400309562683104,-9201.01171875,127.79430389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.306640625,18000.0,0.0,0.0,0.1973572373390197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489622473716736,0.3489670753479004,-4.830395937460708e-06,0.0,0.0002002925029955,0.0,0.0,16.82286834716797,0.0,0.0,0.0,0.3218609094619751,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644162371754646,-1638.51416015625,304.15087890625,0.667293131351471,0.1142730265855789,0.1041433438658714,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947874844074249,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018576592206,-561.8223876953125,304.01904296875,0.4947874844074249,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015714585781097,-5810.57470703125,304.1637878417969,0.9990000128746032,0.4382788240909576,0.3689337968826294,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456210643053,-1800.5523681640625,297.5684509277344,0.4947874844074249,0.050000000745058,0.2317879647016525,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,293.258544921875,291.1364440917969,1.0,0.2276957333087921,0.759218156337738,0.759218156337738,1.0,1.0,-0.947860598564148,0.3921566605567932,0.5557039380073547,0.1675768494606018,0.0,0.0,0.4316974580287933,43.824310302734375,34.0,40.553104400634766,-9118.64453125,119.00196075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1988159716129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520255982875824,0.3520304560661316,-4.853408881899668e-06,0.0,0.0002017729420913,0.0,0.0,17.071439743041992,0.0,0.0,0.0,0.3228764235973358,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644162371754646,-1638.51416015625,304.15087890625,0.667293131351471,0.1142730265855789,0.1041433438658714,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947874844074249,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018576592206,-561.8223876953125,304.01904296875,0.4947874844074249,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015714585781097,-5810.57470703125,304.1637878417969,0.9990000128746032,0.4382788240909576,0.3689337968826294,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456210643053,-1800.5523681640625,297.5684509277344,0.4947874844074249,0.050000000745058,0.2317879647016525,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,293.258544921875,291.1364440917969,1.0,0.2276957333087921,0.759218156337738,0.759218156337738,1.0,1.0,-0.947860598564148,0.3921566605567932,0.5557039380073547,0.1675768494606018,0.0,0.0,0.4316974580287933,43.824310302734375,34.0,40.553104400634766,-9118.64453125,119.00196075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1988159716129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520255982875824,0.3520304560661316,-4.853408881899668e-06,0.0,0.0002017729420913,0.0,0.0,17.071439743041992,0.0,0.0,0.0,0.3228764235973358,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642618164420127,-1635.4971923828125,304.1508178710937,0.6732679605484009,0.1143697574734687,0.104147583246231,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990197122097015,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448944151401,-558.4651489257812,303.9848022460937,0.4990197122097015,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919076383113861,-5658.91015625,304.1747741699219,0.9990000128746032,0.4398363530635834,0.3596902787685394,293.3411560058594,297.1499938964844,293.1499938964844,0.0047789043746888,-1776.4276123046875,297.5177307128906,0.4990197122097015,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,293.1895446777344,291.1587829589844,1.0,0.2239113301038742,0.7590489983558655,0.7590489983558655,1.0,1.0,-0.9362141489982604,0.3872949779033661,0.5489192008972168,0.1644567251205444,0.0,0.0,0.4285513162612915,41.88340377807617,37.0,25.98593711853028,-9021.3212890625,113.28366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000765800476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487388491630554,0.3487437069416046,-4.848662229051115e-06,0.0,0.0002030523028224,0.0,0.0,16.86786460876465,0.0,0.0,0.0,0.3220998346805572,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642618164420127,-1635.4971923828125,304.1508178710937,0.6732679605484009,0.1143697574734687,0.104147583246231,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990197122097015,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448944151401,-558.4651489257812,303.9848022460937,0.4990197122097015,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919076383113861,-5658.91015625,304.1747741699219,0.9990000128746032,0.4398363530635834,0.3596902787685394,293.3411560058594,297.1499938964844,293.1499938964844,0.0047789043746888,-1776.4276123046875,297.5177307128906,0.4990197122097015,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,293.1895446777344,291.1587829589844,1.0,0.2239113301038742,0.7590489983558655,0.7590489983558655,1.0,1.0,-0.9362141489982604,0.3872949779033661,0.5489192008972168,0.1644567251205444,0.0,0.0,0.4285513162612915,41.88340377807617,37.0,25.98593711853028,-9021.3212890625,113.28366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000765800476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487388491630554,0.3487437069416046,-4.848662229051115e-06,0.0,0.0002030523028224,0.0,0.0,16.86786460876465,0.0,0.0,0.0,0.3220998346805572,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642930790781974,-1636.0601806640625,304.1506042480469,0.6751751899719238,0.1144457012414932,0.104187473654747,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003113150596619,0.050000000745058,0.0487719886004924,293.2652893066406,297.1499938964844,293.1499938964844,0.0136921778321266,-557.5030517578125,303.96832275390625,0.5003113150596619,0.050000000745058,0.0360228233039379,293.1928405761719,297.1499938964844,293.1499938964844,0.289114236831665,-5615.95947265625,304.1753234863281,0.9990000128746032,0.440556913614273,0.3569559752941131,293.3404541015625,297.1499938964844,293.1499938964844,0.0047502685338258,-1766.7227783203125,297.4869689941406,0.5003113150596619,0.050000000745058,0.2313533127307891,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.595458984375,293.1612854003906,291.158447265625,1.0,0.2227529883384704,0.7589643597602844,0.7589643597602844,1.0,1.0,-0.9328187108039856,0.385956346988678,0.5468623042106628,0.1633270829916,0.0,0.0,0.427847683429718,41.31465911865234,37.0,12.246545791625977,-8992.009765625,111.63455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33203125,18000.0,0.0,0.0,0.2005844712257385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473353683948517,0.3473401963710785,-4.842614998779027e-06,0.0,0.0002035677316598,0.0,0.0,16.76861572265625,0.0,0.0,0.0,0.3217127919197082,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643607825040817,-1637.29541015625,304.150390625,0.6765037775039673,0.1145394742488861,0.1042509898543357,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.501154363155365,0.050000000745058,0.0487587675452232,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479176580905,-556.7532958984375,303.9523010253906,0.501154363155365,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.2872928977012634,-5588.55859375,304.17401123046875,0.9990000128746032,0.4411392509937286,0.355194091796875,293.33966064453125,297.1499938964844,293.1499938964844,0.004723816178739,-1757.8983154296875,297.4551086425781,0.501154363155365,0.050000000745058,0.2312905937433242,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,293.1376342773437,291.1561889648437,1.0,0.2220223546028137,0.7590001225471497,0.7590001225471497,1.0,1.0,-0.9306765794754028,0.3851922154426574,0.5454843640327454,0.162437304854393,0.0,0.0,0.4275777339935303,40.94733047485352,40.0,2.8886072635650635,-8978.0830078125,110.58599090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.404296875,18000.0,0.0,0.0,0.2010282427072525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466538786888122,0.3466587364673614,-4.838407221541274e-06,0.0,0.0002040180988842,0.0,0.0,16.716537475585938,0.0,0.0,0.0,0.3214993178844452,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645689591765403,-1641.0809326171875,304.14990234375,0.6775786280632019,0.1147696003317833,0.1044386252760887,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016135573387146,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762374848127,-555.6512451171875,303.9214782714844,0.5016135573387146,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861811816692352,-5573.91845703125,304.1677551269531,0.9990000128746032,0.4417436718940735,0.3542421758174896,293.337890625,297.1499938964844,293.1499938964844,0.004674372728914,-1741.5650634765625,297.3906555175781,0.5016135573387146,0.050000000745058,0.2312568873167038,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,293.103271484375,291.1488647460937,1.0,0.2216908186674118,0.7590715885162354,0.7590715885162354,1.0,1.0,-0.9297024607658386,0.3851364850997925,0.5445659756660461,0.1612772196531295,0.0,0.0,0.4279953837394714,40.73746871948242,43.0,-8.208688735961914,-8982.0673828125,110.04302215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017946392297744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466328978538513,0.3466377258300781,-4.835579602513462e-06,0.0,0.0002047958987532,0.0,0.0,16.706459045410156,0.0,0.0,0.0,0.3214507400989532,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645689591765403,-1641.0809326171875,304.14990234375,0.6775786280632019,0.1147696003317833,0.1044386252760887,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016135573387146,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762374848127,-555.6512451171875,303.9214782714844,0.5016135573387146,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861811816692352,-5573.91845703125,304.1677551269531,0.9990000128746032,0.4417436718940735,0.3542421758174896,293.337890625,297.1499938964844,293.1499938964844,0.004674372728914,-1741.5650634765625,297.3906555175781,0.5016135573387146,0.050000000745058,0.2312568873167038,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,293.103271484375,291.1488647460937,1.0,0.2216908186674118,0.7590715885162354,0.7590715885162354,1.0,1.0,-0.9297024607658386,0.3851364850997925,0.5445659756660461,0.1612772196531295,0.0,0.0,0.4279953837394714,40.73746871948242,43.0,-8.208688735961914,-8982.0673828125,110.04302215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017946392297744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466328978538513,0.3466377258300781,-4.835579602513462e-06,0.0,0.0002047958987532,0.0,0.0,16.706459045410156,0.0,0.0,0.0,0.3214507400989532,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648499876260757,-1646.1842041015625,304.14947509765625,0.6768296360969543,0.115037128329277,0.1046856567263603,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.500676691532135,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226035490632,-554.978759765625,303.8919372558594,0.500676691532135,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879803776741028,-5605.04248046875,304.1588134765625,0.9990000128746032,0.4414862990379333,0.3561902642250061,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284720301628,-1726.570556640625,297.3251342773437,0.500676691532135,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,293.0837097167969,291.1387023925781,1.0,0.2226323634386062,0.759143054485321,0.759143054485321,1.0,1.0,-0.932449460029602,0.3867199122905731,0.5457295179367065,0.1608448028564453,0.0,0.0,0.4299682676792145,41.11736297607422,46.0,-13.360067367553713,-9022.365234375,111.2416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025107592344284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485189080238342,0.348523736000061,-4.839919711230323e-06,0.0,0.0002055226796073,0.0,0.0,16.827667236328125,0.0,0.0,0.0,0.3219373524188995,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648499876260757,-1646.1842041015625,304.14947509765625,0.6768296360969543,0.115037128329277,0.1046856567263603,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.500676691532135,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226035490632,-554.978759765625,303.8919372558594,0.500676691532135,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879803776741028,-5605.04248046875,304.1588134765625,0.9990000128746032,0.4414862990379333,0.3561902642250061,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284720301628,-1726.570556640625,297.3251342773437,0.500676691532135,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,293.0837097167969,291.1387023925781,1.0,0.2226323634386062,0.759143054485321,0.759143054485321,1.0,1.0,-0.932449460029602,0.3867199122905731,0.5457295179367065,0.1608448028564453,0.0,0.0,0.4299682676792145,41.11736297607422,46.0,-13.360067367553713,-9022.365234375,111.2416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025107592344284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485189080238342,0.348523736000061,-4.839919711230323e-06,0.0,0.0002055226796073,0.0,0.0,16.827667236328125,0.0,0.0,0.0,0.3219373524188995,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651669800281524,-1651.9205322265625,304.14910888671875,0.6746087670326233,0.115323394536972,0.1049703210592269,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442029476166,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805794805288,-554.5599975585938,303.8634033203125,0.4986442029476166,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921537756919861,-5672.91943359375,304.14892578125,0.9990000128746032,0.4403140544891357,0.360493391752243,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845424756407,-1712.2042236328125,297.25946044921875,0.4986442029476166,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,293.0762023925781,291.1285400390625,1.0,0.2246087044477462,0.7590757608413696,0.7590757608413696,1.0,1.0,-0.9382076859474182,0.389602780342102,0.5486049056053162,0.1610147804021835,0.0,0.0,0.4333543479442596,41.98411560058594,49.0,-14.195391654968262,-9092.1806640625,113.88565063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.203321099281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523357510566711,0.3523406088352203,-4.851959147345042e-06,0.0,0.0002063450810965,0.0,0.0,17.084646224975586,0.0,0.0,0.0,0.3229729235172272,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651669800281524,-1651.9205322265625,304.14910888671875,0.6746087670326233,0.115323394536972,0.1049703210592269,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442029476166,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805794805288,-554.5599975585938,303.8634033203125,0.4986442029476166,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921537756919861,-5672.91943359375,304.14892578125,0.9990000128746032,0.4403140544891357,0.360493391752243,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845424756407,-1712.2042236328125,297.25946044921875,0.4986442029476166,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,293.0762023925781,291.1285400390625,1.0,0.2246087044477462,0.7590757608413696,0.7590757608413696,1.0,1.0,-0.9382076859474182,0.389602780342102,0.5486049056053162,0.1610147804021835,0.0,0.0,0.4333543479442596,41.98411560058594,49.0,-14.195391654968262,-9092.1806640625,113.88565063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.203321099281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523357510566711,0.3523406088352203,-4.851959147345042e-06,0.0,0.0002063450810965,0.0,0.0,17.084646224975586,0.0,0.0,0.0,0.3229729235172272,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655009895563125,-1657.9466552734375,304.1488647460937,0.6712551116943359,0.115616925060749,0.1052780449390411,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928359508514,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473517537117,-554.3212280273438,303.8358154296875,0.4957928359508514,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816994190216,-5770.48681640625,304.1390991210937,0.9990000128746032,0.4382212162017822,0.3667007982730865,293.333251953125,297.1499938964844,293.1499938964844,0.0045419679954648,-1698.2012939453125,297.1939392089844,0.4957928359508514,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,293.0785522460937,291.1190795898437,1.0,0.2274248152971267,0.759008526802063,0.759008526802063,1.0,1.0,-0.94639652967453,0.3935368657112121,0.5528596639633179,0.1617177277803421,0.0,0.0,0.4379709661006927,43.260231018066406,52.0,-13.43060302734375,-9184.4443359375,117.76315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043584287166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578650951385498,0.357869952917099,-4.871265446126927e-06,0.0,0.0002073978248517,0.0,0.0,17.46643829345703,0.0,0.0,0.0,0.3245137333869934,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655009895563125,-1657.9466552734375,304.1488647460937,0.6712551116943359,0.115616925060749,0.1052780449390411,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928359508514,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473517537117,-554.3212280273438,303.8358154296875,0.4957928359508514,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816994190216,-5770.48681640625,304.1390991210937,0.9990000128746032,0.4382212162017822,0.3667007982730865,293.333251953125,297.1499938964844,293.1499938964844,0.0045419679954648,-1698.2012939453125,297.1939392089844,0.4957928359508514,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,293.0785522460937,291.1190795898437,1.0,0.2274248152971267,0.759008526802063,0.759008526802063,1.0,1.0,-0.94639652967453,0.3935368657112121,0.5528596639633179,0.1617177277803421,0.0,0.0,0.4379709661006927,43.260231018066406,52.0,-13.43060302734375,-9184.4443359375,117.76315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043584287166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578650951385498,0.357869952917099,-4.871265446126927e-06,0.0,0.0002073978248517,0.0,0.0,17.46643829345703,0.0,0.0,0.0,0.3245137333869934,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656711012125015,-1661.0103759765625,304.1487731933594,0.6692567467689514,0.1157642230391502,0.1054375395178794,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941368401050567,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.0134334350004792,-554.2553100585938,303.8223571777344,0.4941368401050567,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019614815711975,-5828.44140625,304.1343994140625,0.9990000128746032,0.4368387460708618,0.3703911602497101,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209717936813,-1691.25732421875,297.16119384765625,0.4941368401050567,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4556884765625,293.0830078125,291.11474609375,1.0,0.2290930300951004,0.7589748501777649,0.7589748501777649,1.0,1.0,-0.9512399435043336,0.3958231806755066,0.5554167628288269,0.1622496843338012,0.0,0.0,0.4406967461109161,44.03087615966797,52.0,-12.733315467834473,-9237.376953125,120.10910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.234375,18000.0,0.0,0.0,0.2049964219331741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612350225448608,0.3612399101257324,-4.8835636334843e-06,0.0,0.0002080452977679,0.0,0.0,17.702985763549805,0.0,0.0,0.0,0.3254672288894653,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658416375517845,-1664.0775146484375,304.148681640625,0.6670923233032227,0.1159112602472305,0.1055997014045715,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923586845397949,0.050000000745058,0.0489066503942012,293.2475280761719,297.1499938964844,293.1499938964844,0.0134210484102368,-554.2175903320312,303.8091125488281,0.4923586845397949,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059976994991302,-5891.60107421875,304.1298828125,0.9990000128746032,0.43523770570755,0.3744159638881683,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001739636063,-1684.3470458984375,297.1285095214844,0.4923586845397949,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476318359375,293.0895080566406,291.1107177734375,1.0,0.2309104353189468,0.7588878273963928,0.7588878273963928,1.0,1.0,-0.9565106630325316,0.3982827663421631,0.5582278966903687,0.1628877371549606,0.0,0.0,0.4436656236648559,44.8809928894043,40.0,-11.836219787597656,-9294.0048828125,122.70378112792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5703125,18000.0,0.0,0.0,0.2057294249534607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649815320968628,0.3649864196777344,-4.897605776932323e-06,0.0,0.0002087892207782,0.0,0.0,17.969120025634766,0.0,0.0,0.0,0.326538473367691,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660363212227821,-1667.4124755859375,304.1488037109375,0.6699655652046204,0.1162502169609069,0.1058614179491996,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734637737274,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401183411479,-552.57421875,303.78466796875,0.4939734637737274,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649819850921,-5837.189453125,304.1426086425781,0.9990000128746032,0.4328455626964569,0.3707584142684936,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486876577138,-1666.0697021484375,297.0703125,0.4939734637737274,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,293.0845031738281,291.11944580078125,1.0,0.2287970334291458,0.7587138414382935,0.7587138414382935,1.0,1.0,-0.9522185921669006,0.3965600728988647,0.5556585192680359,0.1614960283041,0.0,0.0,0.4482930302619934,44.09615707397461,28.0,15.510124206542969,-9334.5224609375,120.43834686279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074011266231537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724157512187958,0.3724206686019897,-4.929233909933828e-06,0.0,0.000210485784919,0.0,0.0,18.51605987548828,0.0,0.0,0.0,0.3287042677402496,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660363212227821,-1667.4124755859375,304.1488037109375,0.6699655652046204,0.1162502169609069,0.1058614179491996,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734637737274,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401183411479,-552.57421875,303.78466796875,0.4939734637737274,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649819850921,-5837.189453125,304.1426086425781,0.9990000128746032,0.4328455626964569,0.3707584142684936,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486876577138,-1666.0697021484375,297.0703125,0.4939734637737274,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,293.0845031738281,291.11944580078125,1.0,0.2287970334291458,0.7587138414382935,0.7587138414382935,1.0,1.0,-0.9522185921669006,0.3965600728988647,0.5556585192680359,0.1614960283041,0.0,0.0,0.4482930302619934,44.09615707397461,28.0,15.510124206542969,-9334.5224609375,120.43834686279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074011266231537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724157512187958,0.3724206686019897,-4.929233909933828e-06,0.0,0.000210485784919,0.0,0.0,18.51605987548828,0.0,0.0,0.0,0.3287042677402496,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660421922802925,-1667.0296630859375,304.1492004394531,0.6797902584075928,0.1166664361953735,0.106113389134407,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962178274989,-548.9869995117188,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.288667619228363,-5611.35888671875,304.16876220703125,0.9990000128746032,0.4334466159343719,0.3566321432590484,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850750662386,-1641.7332763671875,297.0293273925781,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,293.0285339355469,291.1545104980469,1.0,0.2223055213689804,0.7585397958755493,0.7585397958755493,1.0,1.0,-0.9347276091575624,0.3889867961406708,0.5457407832145691,0.1576227843761444,0.0,0.0,0.4462090134620666,41.15581893920898,31.0,42.19929122924805,-9255.3095703125,111.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103460311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724434673786163,0.3724484145641327,-4.941556198900798e-06,0.0,0.0002120174467563,0.0,0.0,18.55931663513184,0.0,0.0,0.0,0.3288696408271789,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660421922802925,-1667.0296630859375,304.1492004394531,0.6797902584075928,0.1166664361953735,0.106113389134407,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962178274989,-548.9869995117188,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.288667619228363,-5611.35888671875,304.16876220703125,0.9990000128746032,0.4334466159343719,0.3566321432590484,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850750662386,-1641.7332763671875,297.0293273925781,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,293.0285339355469,291.1545104980469,1.0,0.2223055213689804,0.7585397958755493,0.7585397958755493,1.0,1.0,-0.9347276091575624,0.3889867961406708,0.5457407832145691,0.1576227843761444,0.0,0.0,0.4462090134620666,41.15581893920898,31.0,42.19929122924805,-9255.3095703125,111.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103460311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724434673786163,0.3724484145641327,-4.941556198900798e-06,0.0,0.0002120174467563,0.0,0.0,18.55931663513184,0.0,0.0,0.0,0.3288696408271789,4.0,0.0,1.0
