time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661832019686698,-1669.18310546875,304.1492004394531,0.6873321533203125,0.1171429231762886,0.1064613536000251,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871832370758,-546.2855224609375,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785174250602722,-5451.14208984375,304.1789245605469,0.9990000128746032,0.4361010193824768,0.3468801081180572,293.328125,297.1499938964844,293.1499938964844,0.0043269121088087,-1619.800537109375,296.9870910644531,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,292.9508361816406,291.1781616210937,1.0,0.2183714359998703,0.7585173845291138,0.7585173845291138,1.0,1.0,-0.9228731989860536,0.3839625120162964,0.5389106869697571,0.154789999127388,0.0,0.0,0.4404250681400299,39.18794631958008,34.0,27.570093154907227,-9160.3623046875,106.1399154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097615301609039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655623495578766,0.3655672669410705,-4.922094831272261e-06,0.0,0.0002128812921,0.0,0.0,18.084497451782227,0.0,0.0,0.0,0.3270134329795837,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661832019686698,-1669.18310546875,304.1492004394531,0.6873321533203125,0.1171429231762886,0.1064613536000251,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871832370758,-546.2855224609375,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785174250602722,-5451.14208984375,304.1789245605469,0.9990000128746032,0.4361010193824768,0.3468801081180572,293.328125,297.1499938964844,293.1499938964844,0.0043269121088087,-1619.800537109375,296.9870910644531,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,292.9508361816406,291.1781616210937,1.0,0.2183714359998703,0.7585173845291138,0.7585173845291138,1.0,1.0,-0.9228731989860536,0.3839625120162964,0.5389106869697571,0.154789999127388,0.0,0.0,0.4404250681400299,39.18794631958008,34.0,27.570093154907227,-9160.3623046875,106.1399154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097615301609039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655623495578766,0.3655672669410705,-4.922094831272261e-06,0.0,0.0002128812921,0.0,0.0,18.084497451782227,0.0,0.0,0.0,0.3270134329795837,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665750354528427,-1676.1678466796875,304.1488037109375,0.6918619871139526,0.1176804080605506,0.1068954542279243,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348801612854,-545.2657470703125,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734665274620056,-5373.482421875,304.177490234375,0.9990000128746032,0.4385445415973663,0.341933012008667,293.3258361816406,297.1499938964844,293.1499938964844,0.004279245622456,-1603.165283203125,296.93133544921875,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,292.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.758495032787323,0.758495032787323,1.0,1.0,-0.917175590991974,0.3816554844379425,0.535520076751709,0.1531486809253692,0.0,0.0,0.436822772026062,38.20782852172852,37.0,2.3802528381347656,-9115.0673828125,103.41007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099387198686599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598054051399231,0.3598102927207947,-4.896204700344242e-06,0.0,0.0002130611101165,0.0,0.0,17.660676956176758,0.0,0.0,0.0,0.3253300487995147,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665750354528427,-1676.1678466796875,304.1488037109375,0.6918619871139526,0.1176804080605506,0.1068954542279243,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348801612854,-545.2657470703125,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734665274620056,-5373.482421875,304.177490234375,0.9990000128746032,0.4385445415973663,0.341933012008667,293.3258361816406,297.1499938964844,293.1499938964844,0.004279245622456,-1603.165283203125,296.93133544921875,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,292.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.758495032787323,0.758495032787323,1.0,1.0,-0.917175590991974,0.3816554844379425,0.535520076751709,0.1531486809253692,0.0,0.0,0.436822772026062,38.20782852172852,37.0,2.3802528381347656,-9115.0673828125,103.41007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099387198686599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598054051399231,0.3598102927207947,-4.896204700344242e-06,0.0,0.0002130611101165,0.0,0.0,17.660676956176758,0.0,0.0,0.0,0.3253300487995147,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668168812990188,-1680.518798828125,304.1485900878906,0.6932052373886108,0.1179704219102859,0.1071425825357437,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.508367657661438,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130193475633859,-545.03857421875,303.7225341796875,0.508367657661438,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723348140716553,-5357.021484375,304.174560546875,0.9990000128746032,0.4395202398300171,0.3408620655536651,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577385902404,-1595.8277587890625,296.90216064453125,0.508367657661438,0.050000000745058,0.2307920008897781,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.2832336425781,292.8674621582031,291.1713562011719,1.0,0.2159588038921356,0.7584838271141052,0.7584838271141052,1.0,1.0,-0.9161261320114136,0.3812936842441559,0.5348324179649353,0.1526754200458526,0.0,0.0,0.4356887340545654,37.99642181396485,37.0,-5.163092136383057,-9111.2861328125,102.86238861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.521484375,18000.0,0.0,0.0,0.2098420113325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579477071762085,0.3579525947570801,-4.8868469093577005e-06,0.0,0.0002129629720002,0.0,0.0,17.52179527282715,0.0,0.0,0.0,0.3247664868831634,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670817196369171,-1685.298583984375,304.1483764648437,0.6939953565597534,0.1182710453867912,0.1074060872197151,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.508501410484314,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093609914183,-544.955810546875,303.7157287597656,0.508501410484314,0.050000000745058,0.0359340831637382,293.1495056152344,297.1499938964844,293.1499938964844,0.2720182836055755,-5353.56494140625,304.170654296875,0.9990000128746032,0.4402909576892853,0.3406086564064026,293.3233337402344,297.1499938964844,293.1499938964844,0.0042371829040348,-1588.892333984375,296.8724975585937,0.508501410484314,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26385498046875,292.848388671875,291.1659851074219,1.0,0.2159218788146972,0.7584989070892334,0.7584989070892334,1.0,1.0,-0.9161234498023988,0.3813931047916412,0.5347303152084351,0.1524119079113006,0.0,0.0,0.4350196719169616,37.94521331787109,40.0,-10.933177947998049,-9117.2275390625,102.7821273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.2096630632877349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566624820232391,0.3566673398017883,-4.879844709648751e-06,0.0,0.0002127813495462,0.0,0.0,17.424345016479492,0.0,0.0,0.0,0.3243707418441772,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676638111472129,-1695.840087890625,304.14794921875,0.6940951347351074,0.1188930943608284,0.1079702675342559,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033688619732,-545.1502075195312,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598087310791,-5381.10107421875,304.1611633300781,0.9990000128746032,0.4411559104919433,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985712014138,-1576.0450439453125,296.8118591308594,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,292.82147216796875,291.1524658203125,1.0,0.2167911082506179,0.7585290670394897,0.7585290670394897,1.0,1.0,-0.9188732504844666,0.3827911019325256,0.5360821485519409,0.1524484455585479,0.0,0.0,0.4352901875972748,38.26547622680664,43.0,-17.89597511291504,-9156.8603515625,103.85450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091834247112274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561122417449951,0.3561171293258667,-4.87350371258799e-06,0.0,0.0002122945879818,0.0,0.0,17.37192153930664,0.0,0.0,0.0,0.3241533637046814,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676638111472129,-1695.840087890625,304.14794921875,0.6940951347351074,0.1188930943608284,0.1079702675342559,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033688619732,-545.1502075195312,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598087310791,-5381.10107421875,304.1611633300781,0.9990000128746032,0.4411559104919433,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985712014138,-1576.0450439453125,296.8118591308594,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,292.82147216796875,291.1524658203125,1.0,0.2167911082506179,0.7585290670394897,0.7585290670394897,1.0,1.0,-0.9188732504844666,0.3827911019325256,0.5360821485519409,0.1524484455585479,0.0,0.0,0.4352901875972748,38.26547622680664,43.0,-17.89597511291504,-9156.8603515625,103.85450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091834247112274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561122417449951,0.3561171293258667,-4.87350371258799e-06,0.0,0.0002122945879818,0.0,0.0,17.37192153930664,0.0,0.0,0.0,0.3241533637046814,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682811886072158,-1707.0379638671875,304.1476135253906,0.6925233602523804,0.1195272803306579,0.108566366136074,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.013010368682444,-545.6535034179688,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540351867676,-5447.0224609375,304.1507873535156,0.9990000128746032,0.4410737156867981,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619446128606,-1563.9150390625,296.7507019042969,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,292.80743408203125,291.1382141113281,1.0,0.2187264710664749,0.7585592269897461,0.7585592269897461,1.0,1.0,-0.92472505569458,0.3855263888835907,0.539198637008667,0.1531559824943542,0.0,0.0,0.4375737905502319,39.07038116455078,46.0,-19.73910140991211,-9227.9140625,106.3482894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.61328125,18000.0,0.0,0.0,0.2087533473968505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582830429077148,0.3582879304885864,-4.878040272160433e-06,0.0,0.0002118581032846,0.0,0.0,17.51273536682129,0.0,0.0,0.0,0.3247140049934387,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682811886072158,-1707.0379638671875,304.1476135253906,0.6925233602523804,0.1195272803306579,0.108566366136074,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.013010368682444,-545.6535034179688,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540351867676,-5447.0224609375,304.1507873535156,0.9990000128746032,0.4410737156867981,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619446128606,-1563.9150390625,296.7507019042969,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,292.80743408203125,291.1382141113281,1.0,0.2187264710664749,0.7585592269897461,0.7585592269897461,1.0,1.0,-0.92472505569458,0.3855263888835907,0.539198637008667,0.1531559824943542,0.0,0.0,0.4375737905502319,39.07038116455078,46.0,-19.73910140991211,-9227.9140625,106.3482894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.61328125,18000.0,0.0,0.0,0.2087533473968505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582830429077148,0.3582879304885864,-4.878040272160433e-06,0.0,0.0002118581032846,0.0,0.0,17.51273536682129,0.0,0.0,0.0,0.3247140049934387,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689081475138664,-1718.4134521484375,304.1473693847656,0.6896342039108276,0.1201606169342994,0.1091782450675964,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271324887871,-546.3634643554688,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555970668793,-5543.78173828125,304.1405334472656,0.9990000128746032,0.4400337934494018,0.352410614490509,293.31671142578125,297.1499938964844,293.1499938964844,0.004126451909542,-1552.1019287109375,296.68975830078125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,292.8039245605469,291.1248474121094,1.0,0.2215289026498794,0.758461594581604,0.758461594581604,1.0,1.0,-0.9330830574035645,0.389311820268631,0.5437712669372559,0.1544404625892639,0.0,0.0,0.4416244626045227,40.28367233276367,49.0,-18.90815734863281,-9322.47265625,110.0575942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086025923490524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629126846790313,0.3629176020622253,-4.892951437796e-06,0.0,0.0002117051044479,0.0,0.0,17.83209991455078,0.0,0.0,0.0,0.3259956538677215,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689081475138664,-1718.4134521484375,304.1473693847656,0.6896342039108276,0.1201606169342994,0.1091782450675964,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271324887871,-546.3634643554688,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555970668793,-5543.78173828125,304.1405334472656,0.9990000128746032,0.4400337934494018,0.352410614490509,293.31671142578125,297.1499938964844,293.1499938964844,0.004126451909542,-1552.1019287109375,296.68975830078125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,292.8039245605469,291.1248474121094,1.0,0.2215289026498794,0.758461594581604,0.758461594581604,1.0,1.0,-0.9330830574035645,0.389311820268631,0.5437712669372559,0.1544404625892639,0.0,0.0,0.4416244626045227,40.28367233276367,49.0,-18.90815734863281,-9322.47265625,110.0575942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086025923490524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629126846790313,0.3629176020622253,-4.892951437796e-06,0.0,0.0002117051044479,0.0,0.0,17.83209991455078,0.0,0.0,0.0,0.3259956538677215,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695337131619453,-1729.76513671875,304.1471862792969,0.685758113861084,0.1207877397537231,0.1097978204488754,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523610860109,-547.2388305664062,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912060022354126,-5665.28173828125,304.1309814453125,0.9990000128746032,0.4380528628826141,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916227735579,-1540.41015625,296.629150390625,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,292.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7583639621734619,0.7583639621734619,1.0,1.0,-0.9434542059898376,0.3939375281333923,0.5495166778564453,0.1562531441450119,0.0,0.0,0.4472275972366333,41.84566879272461,52.0,-17.052587509155273,-9435.03515625,114.82980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089167833328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697811067104339,0.3697860240936279,-4.917705155094154e-06,0.0,0.0002120239805663,0.0,0.0,18.320158004760746,0.0,0.0,0.0,0.3279543220996856,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695337131619453,-1729.76513671875,304.1471862792969,0.685758113861084,0.1207877397537231,0.1097978204488754,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523610860109,-547.2388305664062,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912060022354126,-5665.28173828125,304.1309814453125,0.9990000128746032,0.4380528628826141,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916227735579,-1540.41015625,296.629150390625,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,292.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7583639621734619,0.7583639621734619,1.0,1.0,-0.9434542059898376,0.3939375281333923,0.5495166778564453,0.1562531441450119,0.0,0.0,0.4472275972366333,41.84566879272461,52.0,-17.052587509155273,-9435.03515625,114.82980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089167833328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697811067104339,0.3697860240936279,-4.917705155094154e-06,0.0,0.0002120239805663,0.0,0.0,18.320158004760746,0.0,0.0,0.0,0.3279543220996856,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.069843016564846,-1735.37744140625,304.14715576171875,0.683543860912323,0.1210966408252716,0.1101081147789955,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130672035738825,-547.7169189453125,303.6736145019531,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955480217933655,-5733.59228515625,304.1265563964844,0.9990000128746032,0.4367200136184692,0.3643717765808105,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743253193795,-1534.556884765625,296.5990295410156,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,292.8144836425781,291.107421875,1.0,0.2270009070634842,0.7583151459693909,0.7583151459693909,1.0,1.0,-0.9492570161819458,0.3965036273002624,0.5527533888816833,0.1573389172554016,0.0,0.0,0.4505367577075958,42.74108505249024,52.0,-15.837263107299805,-9496.607421875,117.57366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.701171875,18000.0,0.0,0.0,0.2092919647693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739911317825317,0.3739960789680481,-4.933674517815234e-06,0.0,0.0002124047314282,0.0,0.0,18.62541389465332,0.0,0.0,0.0,0.3291766345500946,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701479241251945,-1740.9085693359375,304.1471252441406,0.6811901926994324,0.1214014440774917,0.110417366027832,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130830872803926,-548.21044921875,303.6707763671875,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001827299594879,-5806.07373046875,304.1224060058594,0.9990000128746032,0.4351672232151031,0.3689549267292022,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570884011685,-1528.6854248046875,296.569091796875,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,292.822509765625,291.1025695800781,1.0,0.2290910631418228,0.7582173347473145,0.7582173347473145,1.0,1.0,-0.9554042816162108,0.3992030322551727,0.5562012195587158,0.1585282236337661,0.0,0.0,0.4541258513927459,43.70476913452149,55.0,-14.403849601745604,-9560.869140625,120.53612518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.337890625,18000.0,0.0,0.0,0.2098282128572464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786662220954895,0.3786711692810058,-4.951964001520537e-06,0.0,0.0002129489585058,0.0,0.0,18.969423294067383,0.0,0.0,0.0,0.3305506706237793,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707408785820007,-1751.65673828125,304.1470947265625,0.6761772632598877,0.1219972893595695,0.1110303997993469,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172025576233,-549.2227172851562,303.665771484375,0.4904452562332153,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039992809295,-5961.4384765625,304.11492919921875,0.9990000128746032,0.431423157453537,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040226089768111,-1516.8106689453125,296.5098876953125,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,292.845458984375,291.0947265625,1.0,0.2335816323757171,0.7580217123031616,0.7580217123031616,1.0,1.0,-0.968570351600647,0.4049479067325592,0.5636224746704102,0.161204844713211,0.0,0.0,0.461963951587677,45.81771087646485,43.0,-11.172986030578612,-9695.4716796875,127.0709991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114137709140777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892221450805664,0.3892271220684051,-4.995211384084541e-06,0.0,0.0002145581092918,0.0,0.0,19.76541328430176,0.0,0.0,0.0,0.3337043821811676,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707408785820007,-1751.65673828125,304.1470947265625,0.6761772632598877,0.1219972893595695,0.1110303997993469,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172025576233,-549.2227172851562,303.665771484375,0.4904452562332153,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039992809295,-5961.4384765625,304.11492919921875,0.9990000128746032,0.431423157453537,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040226089768111,-1516.8106689453125,296.5098876953125,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,292.845458984375,291.0947265625,1.0,0.2335816323757171,0.7580217123031616,0.7580217123031616,1.0,1.0,-0.968570351600647,0.4049479067325592,0.5636224746704102,0.161204844713211,0.0,0.0,0.461963951587677,45.81771087646485,43.0,-11.172986030578612,-9695.4716796875,127.0709991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114137709140777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892221450805664,0.3892271220684051,-4.995211384084541e-06,0.0,0.0002145581092918,0.0,0.0,19.76541328430176,0.0,0.0,0.0,0.3337043821811676,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711677893996238,-1759.206298828125,304.1473693847656,0.6785439848899841,0.1226228028535842,0.1115655228495597,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956666544079,-548.6448974609375,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.428332656621933,0.3768993318080902,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793858304619,-1500.8734130859375,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,292.8511962890625,291.1039123535156,1.0,0.2322852909564972,0.7578261494636536,0.7578261494636536,1.0,1.0,-0.9668102860450744,0.4041830599308014,0.5626272559165955,0.1607304811477661,0.0,0.0,0.4685927331447601,45.411128997802734,31.0,15.714027404785156,-9753.5263671875,125.98355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135700434446334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000007808208465,0.4000058174133301,-5.044788849772885e-06,0.0,0.0002167464408557,0.0,0.0,20.616140365600582,0.0,0.0,0.0,0.3369775414466858,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711677893996238,-1759.206298828125,304.1473693847656,0.6785439848899841,0.1226228028535842,0.1115655228495597,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956666544079,-548.6448974609375,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.428332656621933,0.3768993318080902,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793858304619,-1500.8734130859375,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,292.8511962890625,291.1039123535156,1.0,0.2322852909564972,0.7578261494636536,0.7578261494636536,1.0,1.0,-0.9668102860450744,0.4041830599308014,0.5626272559165955,0.1607304811477661,0.0,0.0,0.4685927331447601,45.411128997802734,31.0,15.714027404785156,-9753.5263671875,125.98355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135700434446334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000007808208465,0.4000058174133301,-5.044788849772885e-06,0.0,0.0002167464408557,0.0,0.0,20.616140365600582,0.0,0.0,0.0,0.3369775414466858,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713921338319778,-1762.744140625,304.1478576660156,0.6879290342330933,0.1233088821172714,0.1120731830596923,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099793896079,-546.1118774414062,303.6631164550781,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.97119140625,304.1573181152344,0.9990000128746032,0.4282917082309723,0.3642766177654266,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252340793609,-1479.468505859375,296.425048828125,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,292.8030700683594,291.1380920410156,1.0,0.2264813780784607,0.7576290369033813,0.7576290369033813,1.0,1.0,-0.95150625705719,0.3975769281387329,0.553929328918457,0.1572366505861282,0.0,0.0,0.4687187969684601,42.737735748291016,34.0,41.289310455322266,-9691.9140625,118.07644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157675474882125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032101631164551,0.403215229511261,-5.072544354334241e-06,0.0,0.0002189766237279,0.0,0.0,20.920753479003903,0.0,0.0,0.0,0.3381259441375732,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713921338319778,-1762.744140625,304.1478576660156,0.6879290342330933,0.1233088821172714,0.1120731830596923,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099793896079,-546.1118774414062,303.6631164550781,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.97119140625,304.1573181152344,0.9990000128746032,0.4282917082309723,0.3642766177654266,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252340793609,-1479.468505859375,296.425048828125,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,292.8030700683594,291.1380920410156,1.0,0.2264813780784607,0.7576290369033813,0.7576290369033813,1.0,1.0,-0.95150625705719,0.3975769281387329,0.553929328918457,0.1572366505861282,0.0,0.0,0.4687187969684601,42.737735748291016,34.0,41.289310455322266,-9691.9140625,118.07644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157675474882125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032101631164551,0.403215229511261,-5.072544354334241e-06,0.0,0.0002189766237279,0.0,0.0,20.920753479003903,0.0,0.0,0.0,0.3381259441375732,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716369599103927,-1766.8250732421875,304.14801025390625,0.6938743591308594,0.1238847598433494,0.1125343143939971,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595259204506,-544.551025390625,303.66473388671875,0.5002684593200684,0.050000000745058,0.0360233522951602,293.1812438964844,297.1499938964844,293.1499938964844,0.2888474464416504,-5614.42138671875,304.16796875,0.9990000128746032,0.4299048185348511,0.3570463359355926,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844412192702,-1463.4400634765625,296.3984680175781,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,292.74530029296875,291.1601257324219,1.0,0.223644807934761,0.7574713230133057,0.7574713230133057,1.0,1.0,-0.9429495930671692,0.3939122855663299,0.5490373373031616,0.1552082151174545,0.0,0.0,0.4657681882381439,41.24672317504883,34.0,34.21784973144531,-9629.8759765625,113.75614166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503967285156,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.904296875,18000.0,0.0,0.0,0.2171742469072342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001806974411011,0.400185763835907,-5.067910478828708e-06,0.0,0.0002204042393714,0.0,0.0,20.711376190185547,0.0,0.0,0.0,0.3373464047908783,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717259347438812,-1768.3978271484375,304.14801025390625,0.6950117349624634,0.1240317672491073,0.1126557439565658,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008682608604431,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129534462466835,-544.3627319335938,303.66522216796875,0.5008682608604431,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503599643707,-5594.08203125,304.1690979003906,0.9990000128746032,0.4303185641765594,0.355790227651596,293.30926513671875,297.1499938964844,293.1499938964844,0.0038752171676605,-1459.97119140625,296.3900756835937,0.5008682608604431,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,292.73248291015625,291.162109375,1.0,0.223130002617836,0.7574319243431091,0.7574319243431091,1.0,1.0,-0.9415139555931092,0.3932980298995971,0.548215925693512,0.1548621207475662,0.0,0.0,0.465135782957077,40.99111175537109,37.0,28.67740058898925,-9617.1591796875,113.02906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.240234375,18000.0,0.0,0.0,0.217466801404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991550207138061,0.399160087108612,-5.064184279035544e-06,0.0,0.0002207011566497,0.0,0.0,20.632925033569336,0.0,0.0,0.0,0.3370581269264221,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719845071434974,-1773.042236328125,304.1478881835937,0.6973905563354492,0.1244063973426818,0.1129704862833023,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129465702921152,-544.1421508789062,303.66668701171875,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850683033466339,-5555.55908203125,304.17010498046875,0.9990000128746032,0.4312916100025177,0.353371113538742,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536498323082,-1452.0521240234375,296.3667297363281,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,292.7039794921875,291.16357421875,1.0,0.2221602946519851,0.7573333382606506,0.7573333382606506,1.0,1.0,-0.9388467669487,0.3921601176261902,0.5466866493225098,0.1541998833417892,0.0,0.0,0.4639483988285064,40.50205612182617,37.0,15.927507400512695,-9595.9091796875,111.66072845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.390625,18000.0,0.0,0.0,0.2180969715118408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970367312431335,0.397041767835617,-5.0545431804494e-06,0.0,0.0002213406987721,0.0,0.0,20.46440315246582,0.0,0.0,0.0,0.3364285826683044,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722738578915596,-1778.2847900390625,304.14776611328125,0.6991561651229858,0.1247906163334846,0.1133006736636161,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129475258290767,-544.1396484375,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835215926170349,-5532.09423828125,304.16925048828125,0.9990000128746032,0.4321290850639343,0.3518880009651184,293.3072204589844,297.1499938964844,293.1499938964844,0.0038338040467351,-1444.8922119140625,296.3419494628906,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.01104736328125,292.6803894042969,291.16278076171875,1.0,0.2216019332408905,0.7573525905609131,0.7573525905609131,1.0,1.0,-0.9373764395713806,0.3915517628192901,0.5458247065544128,0.1538152694702148,0.0,0.0,0.4631029367446899,40.20516586303711,40.0,6.6261396408081055,-9587.8994140625,110.86581420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.841796875,18000.0,0.0,0.0,0.2186020761728286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395518034696579,0.3955231010913849,-5.046390469942708e-06,0.0,0.0002218533190898,0.0,0.0,20.33960151672364,0.0,0.0,0.0,0.3359495103359222,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729120150208473,-1789.913818359375,304.1474304199219,0.701026201248169,0.125580295920372,0.1140004694461822,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664717242121,-544.5787353515625,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332368969917297,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970198318362,-1431.81201171875,296.29083251953125,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,292.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7573909759521484,0.7573909759521484,1.0,1.0,-0.9376041293144226,0.39169842004776,0.5459057092666626,0.1537515968084335,0.0,0.0,0.4622439444065094,40.11415481567383,43.0,-5.288478851318359,-9600.427734375,110.77044677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193207144737243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937221467494964,0.3937271535396576,-5.035606136516435e-06,0.0,0.0002225826465291,0.0,0.0,20.1884880065918,0.0,0.0,0.0,0.3353636860847473,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729120150208473,-1789.913818359375,304.1474304199219,0.701026201248169,0.125580295920372,0.1140004694461822,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664717242121,-544.5787353515625,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332368969917297,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970198318362,-1431.81201171875,296.29083251953125,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,292.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7573909759521484,0.7573909759521484,1.0,1.0,-0.9376041293144226,0.39169842004776,0.5459057092666626,0.1537515968084335,0.0,0.0,0.4622439444065094,40.11415481567383,43.0,-5.288478851318359,-9600.427734375,110.77044677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193207144737243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937221467494964,0.3937271535396576,-5.035606136516435e-06,0.0,0.0002225826465291,0.0,0.0,20.1884880065918,0.0,0.0,0.0,0.3353636860847473,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736067146062851,-1802.641845703125,304.1471252441406,0.7009932398796082,0.1263826936483383,0.1147356703877449,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043569952249,-545.5025024414062,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456833839416,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334595203399658,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037631036248058,-1419.951416015625,296.2379455566406,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,292.6297607421875,291.1485290527344,1.0,0.2227715402841568,0.7574293613433838,0.7574293613433838,1.0,1.0,-0.9413955807685852,0.3933718502521515,0.5480237603187561,0.1544934511184692,0.0,0.0,0.4628267884254455,40.58998107910156,46.0,-11.615745544433594,-9645.5361328125,112.36104583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197954505681991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938452899456024,0.3938503265380859,-5.03289493281045e-06,0.0,0.0002230644458904,0.0,0.0,20.18651008605957,0.0,0.0,0.0,0.3353573381900787,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736067146062851,-1802.641845703125,304.1471252441406,0.7009932398796082,0.1263826936483383,0.1147356703877449,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043569952249,-545.5025024414062,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456833839416,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334595203399658,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037631036248058,-1419.951416015625,296.2379455566406,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,292.6297607421875,291.1485290527344,1.0,0.2227715402841568,0.7574293613433838,0.7574293613433838,1.0,1.0,-0.9413955807685852,0.3933718502521515,0.5480237603187561,0.1544934511184692,0.0,0.0,0.4628267884254455,40.58998107910156,46.0,-11.615745544433594,-9645.5361328125,112.36104583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197954505681991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938452899456024,0.3938503265380859,-5.03289493281045e-06,0.0,0.0002230644458904,0.0,0.0,20.18651008605957,0.0,0.0,0.0,0.3353573381900787,4.0,0.0,1.0
