time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743234977126121,-1815.806884765625,304.1469116210937,0.6994162797927856,0.1271812915802002,0.1154873371124267,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557725206017,-546.74365234375,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.2333984375,304.146240234375,0.9990000128746032,0.4327342212200165,0.3583033084869385,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308710161596,-1408.7353515625,296.1844177246094,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,292.6260070800781,291.1386413574219,1.0,0.224966362118721,0.7573390007019043,0.7573390007019043,1.0,1.0,-0.94807106256485,0.3962613344192505,0.5518097281455994,0.1558895111083984,0.0,0.0,0.4648361206054687,41.535606384277344,49.0,-13.622482299804688,-9717.138671875,115.36155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202129960060119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396059513092041,0.3960645496845245,-5.03949695485062e-06,0.0,0.0002234881976619,0.0,0.0,20.34886741638184,0.0,0.0,0.0,0.3359855711460113,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743234977126121,-1815.806884765625,304.1469116210937,0.6994162797927856,0.1271812915802002,0.1154873371124267,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557725206017,-546.74365234375,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.2333984375,304.146240234375,0.9990000128746032,0.4327342212200165,0.3583033084869385,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308710161596,-1408.7353515625,296.1844177246094,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,292.6260070800781,291.1386413574219,1.0,0.224966362118721,0.7573390007019043,0.7573390007019043,1.0,1.0,-0.94807106256485,0.3962613344192505,0.5518097281455994,0.1558895111083984,0.0,0.0,0.4648361206054687,41.535606384277344,49.0,-13.622482299804688,-9717.138671875,115.36155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202129960060119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396059513092041,0.3960645496845245,-5.03949695485062e-06,0.0,0.0002234881976619,0.0,0.0,20.34886741638184,0.0,0.0,0.0,0.3359855711460113,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750404372811317,-1828.9915771484373,304.146728515625,0.696622908115387,0.1279637813568115,0.116240844130516,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.013117385096848,-548.2032470703125,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310506880283355,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996765993535,-1397.8583984375,296.130859375,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,292.63385009765625,291.1290588378906,1.0,0.2279686629772186,0.7572486400604248,0.7572486400604248,1.0,1.0,-0.9570688009262084,0.4001397490501404,0.5569290518760681,0.1578432023525238,0.0,0.0,0.46812504529953,42.877201080322266,52.0,-13.522406578063965,-9808.45703125,119.57168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207487970590591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001996219158172,0.4002046585083008,-5.055216206528712e-06,0.0,0.0002240319590782,0.0,0.0,20.6665267944336,0.0,0.0,0.0,0.3372093439102173,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750404372811317,-1828.9915771484373,304.146728515625,0.696622908115387,0.1279637813568115,0.116240844130516,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.013117385096848,-548.2032470703125,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310506880283355,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996765993535,-1397.8583984375,296.130859375,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,292.63385009765625,291.1290588378906,1.0,0.2279686629772186,0.7572486400604248,0.7572486400604248,1.0,1.0,-0.9570688009262084,0.4001397490501404,0.5569290518760681,0.1578432023525238,0.0,0.0,0.46812504529953,42.877201080322266,52.0,-13.522406578063965,-9808.45703125,119.57168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207487970590591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001996219158172,0.4002046585083008,-5.055216206528712e-06,0.0,0.0002240319590782,0.0,0.0,20.6665267944336,0.0,0.0,0.0,0.3372093439102173,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753950625658035,-1835.517822265625,304.1466979980469,0.6948656439781189,0.1283464580774307,0.1166150122880935,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.494976669549942,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.013151423074305,-548.9982299804688,303.70849609375,0.494976669549942,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646761894226,-5793.9365234375,304.1324157714844,0.9990000128746032,0.429856538772583,0.3685120940208435,293.2983703613281,297.1499938964844,293.1499938964844,0.0036842990666627,-1392.477783203125,296.1040954589844,0.494976669549942,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,292.6417541503906,291.1245422363281,1.0,0.229720652103424,0.7572034597396851,0.7572034597396851,1.0,1.0,-0.9622846841812134,0.4023836553096771,0.5599009990692139,0.1589994579553604,0.0,0.0,0.470210462808609,43.67701721191406,52.0,-13.054369926452637,-9859.8896484375,122.07930755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.63671875,18000.0,0.0,0.0,0.2211081385612487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029499292373657,0.4029549956321716,-5.066383891971782e-06,0.0,0.0002243966446258,0.0,0.0,20.88167953491211,0.0,0.0,0.0,0.3380334377288818,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757453590631485,-1841.9661865234373,304.14666748046875,0.692915678024292,0.1287226676940918,0.1169862374663353,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131873115897178,-549.8278198242188,303.7148132324219,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887513637543,-5858.46435546875,304.12811279296875,0.9990000128746032,0.4284347891807556,0.3726154863834381,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690442357212,-1387.1221923828125,296.0774230957031,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9331970214844,292.652099609375,291.12030029296875,1.0,0.2316146492958068,0.7571073174476624,0.7571073174476624,1.0,1.0,-0.967904269695282,0.4047928154468536,0.5631114840507507,0.1602542400360107,0.0,0.0,0.47255739569664,44.55348205566406,40.0,-12.352840423583984,-9914.349609375,124.83118438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.2215492874383926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061231613159179,0.4061282277107239,-5.079697075416334e-06,0.0,0.0002248443634016,0.0,0.0,21.133007049560547,0.0,0.0,0.0,0.3389910757541656,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762872397899627,-1851.76220703125,304.1468811035156,0.6966565847396851,0.1295027136802673,0.1176506206393241,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.013205686584115,-549.976318359375,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264120757579803,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.003631261177361,-1373.0093994140625,296.0316772460937,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,292.6525573730469,291.12744140625,1.0,0.2296375483274459,0.7569151520729065,0.7569151520729065,1.0,1.0,-0.9642795324325562,0.4032086431980133,0.5610709190368652,0.1594056487083435,0.0,0.0,0.4761222898960113,43.8160285949707,28.0,12.931439399719238,-9946.5244140625,122.76983642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226079106330871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125422537326813,0.4125473499298095,-5.110563961352455e-06,0.0,0.0002259187313029,0.0,0.0,21.66121292114257,0.0,0.0,0.0,0.3409521579742431,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762872397899627,-1851.76220703125,304.1468811035156,0.6966565847396851,0.1295027136802673,0.1176506206393241,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.013205686584115,-549.976318359375,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264120757579803,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.003631261177361,-1373.0093994140625,296.0316772460937,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,292.6525573730469,291.12744140625,1.0,0.2296375483274459,0.7569151520729065,0.7569151520729065,1.0,1.0,-0.9642795324325562,0.4032086431980133,0.5610709190368652,0.1594056487083435,0.0,0.0,0.4761222898960113,43.8160285949707,28.0,12.931439399719238,-9946.5244140625,122.76983642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226079106330871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125422537326813,0.4125473499298095,-5.110563961352455e-06,0.0,0.0002259187313029,0.0,0.0,21.66121292114257,0.0,0.0,0.0,0.3409521579742431,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766171962022781,-1857.313720703125,304.1473693847656,0.7075808644294739,0.1303324252367019,0.1182818934321403,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.01316181384027,-548.2376098632812,303.7479553222656,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274849593639374,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839295014739,-1354.0328369140625,296.004150390625,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,292.600341796875,291.1593017578125,1.0,0.2232635021209716,0.7567229270935059,0.7567229270935059,1.0,1.0,-0.9474045038223268,0.3959667980670929,0.5514376759529114,0.1554731279611587,0.0,0.0,0.4735417664051056,40.91424560546875,31.0,38.164737701416016,-9860.8720703125,114.20995330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234882861375808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116629958152771,0.4116681218147278,-5.119072739034891e-06,0.0,0.000226812204346,0.0,0.0,21.63595962524414,0.0,0.0,0.0,0.3408352434635162,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766171962022781,-1857.313720703125,304.1473693847656,0.7075808644294739,0.1303324252367019,0.1182818934321403,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.01316181384027,-548.2376098632812,303.7479553222656,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274849593639374,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839295014739,-1354.0328369140625,296.004150390625,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,292.600341796875,291.1593017578125,1.0,0.2232635021209716,0.7567229270935059,0.7567229270935059,1.0,1.0,-0.9474045038223268,0.3959667980670929,0.5514376759529114,0.1554731279611587,0.0,0.0,0.4735417664051056,40.91424560546875,31.0,38.164737701416016,-9860.8720703125,114.20995330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234882861375808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116629958152771,0.4116681218147278,-5.119072739034891e-06,0.0,0.000226812204346,0.0,0.0,21.63595962524414,0.0,0.0,0.0,0.3408352434635162,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.07705008238554,-1864.8968505859373,304.14752197265625,0.7156164050102234,0.1311890482902526,0.1189800724387168,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484596058726,-547.307373046875,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307153820991516,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401624627411,-1336.7535400390625,295.9751892089844,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,292.5287475585937,291.1810607910156,1.0,0.2194354385137558,0.7566794157028198,0.7566794157028198,1.0,1.0,-0.936099648475647,0.3911645412445068,0.5449351072311401,0.1527837961912155,0.0,0.0,0.4675397574901581,38.97900772094727,34.0,25.364580154418945,-9762.85546875,108.63506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237417846918106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40384241938591,0.4038475155830383,-5.092062565381639e-06,0.0,0.0002270694676553,0.0,0.0,21.0324935913086,0.0,0.0,0.0,0.3385886549949646,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.07705008238554,-1864.8968505859373,304.14752197265625,0.7156164050102234,0.1311890482902526,0.1189800724387168,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484596058726,-547.307373046875,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307153820991516,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401624627411,-1336.7535400390625,295.9751892089844,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,292.5287475585937,291.1810607910156,1.0,0.2194354385137558,0.7566794157028198,0.7566794157028198,1.0,1.0,-0.936099648475647,0.3911645412445068,0.5449351072311401,0.1527837961912155,0.0,0.0,0.4675397574901581,38.97900772094727,34.0,25.364580154418945,-9762.85546875,108.63506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237417846918106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40384241938591,0.4038475155830383,-5.092062565381639e-06,0.0,0.0002270694676553,0.0,0.0,21.0324935913086,0.0,0.0,0.0,0.3385886549949646,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777021721005439,-1876.8883056640625,304.1472473144531,0.7203265428543091,0.1320744007825851,0.1197342276573181,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880035623908,-547.94189453125,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68359375,304.176513671875,0.9990000128746032,0.4337565898895263,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047528799623,-1323.784912109375,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,292.4771423339844,291.1787414550781,1.0,0.2175093442201614,0.7566359639167786,0.7566359639167786,1.0,1.0,-0.9308780431747437,0.3889565765857696,0.5419214367866516,0.1515154391527176,0.0,0.0,0.4635035395622253,38.02595520019531,37.0,2.5299265384674072,-9710.6494140625,106.00519561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233875393867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970321714878082,0.3970372080802917,-5.058416718384251e-06,0.0,0.0002267099480377,0.0,0.0,20.47805595397949,0.0,0.0,0.0,0.3364893496036529,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777021721005439,-1876.8883056640625,304.1472473144531,0.7203265428543091,0.1320744007825851,0.1197342276573181,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880035623908,-547.94189453125,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68359375,304.176513671875,0.9990000128746032,0.4337565898895263,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047528799623,-1323.784912109375,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,292.4771423339844,291.1787414550781,1.0,0.2175093442201614,0.7566359639167786,0.7566359639167786,1.0,1.0,-0.9308780431747437,0.3889565765857696,0.5419214367866516,0.1515154391527176,0.0,0.0,0.4635035395622253,38.02595520019531,37.0,2.5299265384674072,-9710.6494140625,106.00519561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233875393867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970321714878082,0.3970372080802917,-5.058416718384251e-06,0.0,0.0002267099480377,0.0,0.0,20.47805595397949,0.0,0.0,0.0,0.3364893496036529,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780640169978141,-1883.588623046875,304.1470947265625,0.7217730283737183,0.1325271874666214,0.1201309934258461,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179437205195,-548.52490234375,303.8021240234375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708766758441925,-5334.47998046875,304.1737060546875,0.9990000128746032,0.4350243508815765,0.3395281732082367,293.289306640625,297.1499938964844,293.1499938964844,0.0034888414666056,-1318.089599609375,295.908935546875,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,292.4589538574219,291.1751403808594,1.0,0.2171544432640075,0.7566142082214355,0.7566142082214355,1.0,1.0,-0.930038332939148,0.3886081278324127,0.5414301753044128,0.1512874364852905,0.0,0.0,0.4620846211910248,37.82571029663086,37.0,-4.394715309143066,-9701.7138671875,105.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2230505049228668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946229815483093,0.3946280181407928,-5.045579200668726e-06,0.0,0.0002263679052703,0.0,0.0,20.280532836914062,0.0,0.0,0.0,0.3357250690460205,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784429982304573,-1890.626708984375,304.1469421386719,0.7226898074150085,0.1329834163188934,0.1205376014113426,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132534718140959,-549.248046875,303.8143615722656,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705762088298797,-5331.208984375,304.169921875,0.9990000128746032,0.4360772669315338,0.3392964005470276,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736790694296,-1312.7264404296875,295.8853759765625,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962341308594,292.4454345703125,291.1702575683594,1.0,0.2171553671360016,0.75661700963974,0.75661700963974,1.0,1.0,-0.9302346110343932,0.3887034952640533,0.5415311455726624,0.1513013988733291,0.0,0.0,0.4610921442508697,37.785282135009766,40.0,-9.717913627624512,-9701.7099609375,105.4880142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.222646102309227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927859365940094,0.3927909731864929,-5.03536739415722e-06,0.0,0.0002259574976051,0.0,0.0,20.129127502441406,0.0,0.0,0.0,0.3351377546787262,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792360380291938,-1905.4024658203125,304.1466369628906,0.7231223583221436,0.1338952928781509,0.1213686242699623,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388051763176,-551.0411987304688,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374681711196899,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452774561941,-1302.8291015625,295.8367614746094,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,292.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7566226720809937,0.7566226720809937,1.0,1.0,-0.9333462119102478,0.3900494575500488,0.543296754360199,0.1519647389650344,0.0,0.0,0.4605763554573059,38.1251335144043,43.0,-16.2163143157959,-9726.939453125,106.68766784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217553108930587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911195993423462,0.3911246359348297,-5.023526682634838e-06,0.0,0.0002250534598715,0.0,0.0,19.98319435119629,0.0,0.0,0.0,0.3345699608325958,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792360380291938,-1905.4024658203125,304.1466369628906,0.7231223583221436,0.1338952928781509,0.1213686242699623,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388051763176,-551.0411987304688,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374681711196899,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452774561941,-1302.8291015625,295.8367614746094,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,292.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7566226720809937,0.7566226720809937,1.0,1.0,-0.9333462119102478,0.3900494575500488,0.543296754360199,0.1519647389650344,0.0,0.0,0.4605763554573059,38.1251335144043,43.0,-16.2163143157959,-9726.939453125,106.68766784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217553108930587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911195993423462,0.3911246359348297,-5.023526682634838e-06,0.0,0.0002250534598715,0.0,0.0,19.98319435119629,0.0,0.0,0.0,0.3345699608325958,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800425633788108,-1920.458251953125,304.1464233398437,0.7219686508178711,0.1347909122705459,0.1222058907151222,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382266551256,-553.1415405273438,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378504753112793,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183843526989,-1293.5179443359375,295.7875061035156,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,292.4300537109375,291.1448974609375,1.0,0.2200882583856582,0.7566282749176025,0.7566282749176025,1.0,1.0,-0.9395180940628052,0.3926922678947449,0.5468258261680603,0.1533574014902115,0.0,0.0,0.4619138240814209,38.94770812988281,46.0,-18.075294494628903,-9780.693359375,109.32411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209533303976059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921610713005066,0.3921661078929901,-5.023785888624843e-06,0.0,0.000224239542149,0.0,0.0,20.048948287963867,0.0,0.0,0.0,0.3348242044448852,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800425633788108,-1920.458251953125,304.1464233398437,0.7219686508178711,0.1347909122705459,0.1222058907151222,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382266551256,-553.1415405273438,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378504753112793,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183843526989,-1293.5179443359375,295.7875061035156,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,292.4300537109375,291.1448974609375,1.0,0.2200882583856582,0.7566282749176025,0.7566282749176025,1.0,1.0,-0.9395180940628052,0.3926922678947449,0.5468258261680603,0.1533574014902115,0.0,0.0,0.4619138240814209,38.94770812988281,46.0,-18.075294494628903,-9780.693359375,109.32411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209533303976059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921610713005066,0.3921661078929901,-5.023785888624843e-06,0.0,0.000224239542149,0.0,0.0,20.048948287963867,0.0,0.0,0.0,0.3348242044448852,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808759480714798,-1936.026123046875,304.1462097167969,0.7196311950683594,0.1357416808605194,0.1230793446302414,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523276403546,-555.5126342773438,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372986853122711,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935538958758,-1284.9251708984375,295.73956298828125,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,292.44097900390625,291.1324462890625,1.0,0.2229435890913009,0.7565118670463562,0.7565118670463562,1.0,1.0,-0.948196828365326,0.3963808417320251,0.5518159866333008,0.1553497612476349,0.0,0.0,0.4648986756801605,40.1748275756836,49.0,-17.582435607910156,-9856.2119140625,113.19486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204525172710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956570923328399,0.3956621289253235,-5.035504727857187e-06,0.0,0.0002237312728539,0.0,0.0,20.30929374694824,0.0,0.0,0.0,0.3358338475227356,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808759480714798,-1936.026123046875,304.1462097167969,0.7196311950683594,0.1357416808605194,0.1230793446302414,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523276403546,-555.5126342773438,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372986853122711,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935538958758,-1284.9251708984375,295.73956298828125,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,292.44097900390625,291.1324462890625,1.0,0.2229435890913009,0.7565118670463562,0.7565118670463562,1.0,1.0,-0.948196828365326,0.3963808417320251,0.5518159866333008,0.1553497612476349,0.0,0.0,0.4648986756801605,40.1748275756836,49.0,-17.582435607910156,-9856.2119140625,113.19486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204525172710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956570923328399,0.3956621289253235,-5.035504727857187e-06,0.0,0.0002237312728539,0.0,0.0,20.30929374694824,0.0,0.0,0.0,0.3358338475227356,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817799419164657,-1952.9185791015625,304.1459655761719,0.7164955735206604,0.1367706954479217,0.1240440532565116,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809926480054,-558.1321411132812,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358873069286346,0.3587896227836609,293.2783203125,297.1499938964844,293.1499938964844,0.0033708324190229,-1277.0572509765625,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,292.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.7563955187797546,0.7563955187797546,1.0,1.0,-0.9589515924453736,0.4009514451026916,0.5580001473426819,0.157855212688446,0.0,0.0,0.4693911075592041,41.74458694458008,52.0,-16.301513671875,-9949.3486328125,118.1556625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204249501228332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014313220977783,0.4014363884925842,-5.058109763922403e-06,0.0,0.0002237032895209,0.0,0.0,20.75506019592285,0.0,0.0,0.0,0.3375509083271026,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817799419164657,-1952.9185791015625,304.1459655761719,0.7164955735206604,0.1367706954479217,0.1240440532565116,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809926480054,-558.1321411132812,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358873069286346,0.3587896227836609,293.2783203125,297.1499938964844,293.1499938964844,0.0033708324190229,-1277.0572509765625,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,292.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.7563955187797546,0.7563955187797546,1.0,1.0,-0.9589515924453736,0.4009514451026916,0.5580001473426819,0.157855212688446,0.0,0.0,0.4693911075592041,41.74458694458008,52.0,-16.301513671875,-9949.3486328125,118.1556625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204249501228332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014313220977783,0.4014363884925842,-5.058109763922403e-06,0.0,0.0002237032895209,0.0,0.0,20.75506019592285,0.0,0.0,0.0,0.3375509083271026,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822453424334526,-1961.6158447265625,304.1458740234375,0.7146676182746887,0.1372994929552078,0.124546080827713,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974428117275238,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137501675635576,-559.517578125,303.9476013183594,0.4974428117275238,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282821655273,-5710.07763671875,304.1265563964844,0.9990000128746032,0.434861421585083,0.3630847334861755,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600491005927,-1273.3104248046875,295.6720275878906,0.4974428117275238,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,292.4765625,291.1156005859375,1.0,0.2284885495901107,0.7563373446464539,0.7563373446464539,1.0,1.0,-0.9649631381034852,0.4035089015960693,0.5614542365074158,0.159263864159584,0.0,0.0,0.4721444845199585,42.64240646362305,52.0,-15.373580932617188,-10001.3876953125,121.00349426269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2206295579671859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051249623298645,0.4051300287246704,-5.073427018942311e-06,0.0,0.0002239109599031,0.0,0.0,21.046123504638672,0.0,0.0,0.0,0.3386627733707428,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827153548598289,-1970.3980712890625,304.145751953125,0.7126868963241577,0.1378348767757415,0.1250571012496948,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138221932575106,-560.9425048828125,303.96588134765625,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.2986392080783844,-5782.2548828125,304.1224365234375,0.9990000128746032,0.4336284399032593,0.3676501512527466,293.2754211425781,297.1499938964844,293.1499938964844,0.003349607810378,-1269.66748046875,295.650634765625,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,292.4931640625,291.1107482910156,1.0,0.2306021749973297,0.7562308311462402,0.7562308311462402,1.0,1.0,-0.9713292717933656,0.406214028596878,0.565115213394165,0.1607535630464553,0.0,0.0,0.4751865267753601,43.60769271850586,55.0,-14.238836288452148,-10056.361328125,124.0762710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.2209946662187576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093074798583984,0.4093125760555267,-5.091338607599028e-06,0.0,0.0002242814953206,0.0,0.0,21.380510330200195,0.0,0.0,0.0,0.3399312198162079,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836629644036293,-1988.09716796875,304.1455993652344,0.7083088159561157,0.1389210820198059,0.126100867986679,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741832390427,-563.8905029296875,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305600523948669,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295541070401,-1262.6102294921875,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,292.5331420898437,291.1025695800781,1.0,0.2351394742727279,0.756017804145813,0.756017804145813,1.0,1.0,-0.9849636554718018,0.4120170772075653,0.5729465484619141,0.1639540940523147,0.0,0.0,0.4819856882095337,45.72185516357422,43.0,-11.572125434875488,-10173.4794921875,130.85122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222360670566558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189684689044952,0.4189736247062683,-5.134556886332575e-06,0.0,0.0002255413564853,0.0,0.0,22.171077728271484,0.0,0.0,0.0,0.3428939878940582,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836629644036293,-1988.09716796875,304.1455993652344,0.7083088159561157,0.1389210820198059,0.126100867986679,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741832390427,-563.8905029296875,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305600523948669,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295541070401,-1262.6102294921875,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,292.5331420898437,291.1025695800781,1.0,0.2351394742727279,0.756017804145813,0.756017804145813,1.0,1.0,-0.9849636554718018,0.4120170772075653,0.5729465484619141,0.1639540940523147,0.0,0.0,0.4819856882095337,45.72185516357422,43.0,-11.572125434875488,-10173.4794921875,130.85122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222360670566558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189684689044952,0.4189736247062683,-5.134556886332575e-06,0.0,0.0002255413564853,0.0,0.0,22.171077728271484,0.0,0.0,0.0,0.3428939878940582,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844671800732612,-2002.9134521484373,304.145751953125,0.7115098237991333,0.1400725394487381,0.1270996928215026,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706002712249,-565.2936401367188,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282318949699402,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038917463272,-1252.762939453125,295.57861328125,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,292.5534973144531,291.1109924316406,1.0,0.233891025185585,0.7558047771453857,0.7558047771453857,1.0,1.0,-0.9836884140968324,0.4114176034927368,0.5722708106040955,0.1636938154697418,0.0,0.0,0.4876803755760193,45.31266403198242,31.0,14.470361709594728,-10213.103515625,129.85592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240420430898666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289374649524688,0.4289426505565643,-5.184513156564208e-06,0.0,0.0002273741993121,0.0,0.0,23.024564743041992,0.0,0.0,0.0,0.3460013568401336,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844671800732612,-2002.9134521484373,304.145751953125,0.7115098237991333,0.1400725394487381,0.1270996928215026,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706002712249,-565.2936401367188,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282318949699402,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038917463272,-1252.762939453125,295.57861328125,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,292.5534973144531,291.1109924316406,1.0,0.233891025185585,0.7558047771453857,0.7558047771453857,1.0,1.0,-0.9836884140968324,0.4114176034927368,0.5722708106040955,0.1636938154697418,0.0,0.0,0.4876803755760193,45.31266403198242,31.0,14.470361709594728,-10213.103515625,129.85592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240420430898666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289374649524688,0.4289426505565643,-5.184513156564208e-06,0.0,0.0002273741993121,0.0,0.0,23.024564743041992,0.0,0.0,0.0,0.3460013568401336,4.0,0.0,1.0
