time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850775092840194,-2013.748291015625,304.1461486816406,0.7213071584701538,0.1413146555423736,0.1280995607376098,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991490334272,-564.7659912109375,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344183921814,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291364848613739,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700516749173,-1238.66357421875,295.5677795410156,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,292.5171813964844,291.1438293457031,1.0,0.2281373888254165,0.7555859088897705,0.7555859088897705,1.0,1.0,-0.9688759446144104,0.4050413966178894,0.563834547996521,0.1602011770009994,0.0,0.0,0.4870867431163788,42.63425827026367,34.0,39.498565673828125,-10134.8310546875,121.89537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258787006139755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311795532703399,0.4311847686767578,-5.209355549595784e-06,0.0,0.0002292381686856,0.0,0.0,23.272216796875,0.0,0.0,0.0,0.3468749523162842,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850775092840194,-2013.748291015625,304.1461486816406,0.7213071584701538,0.1413146555423736,0.1280995607376098,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991490334272,-564.7659912109375,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344183921814,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291364848613739,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700516749173,-1238.66357421875,295.5677795410156,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,292.5171813964844,291.1438293457031,1.0,0.2281373888254165,0.7555859088897705,0.7555859088897705,1.0,1.0,-0.9688759446144104,0.4050413966178894,0.563834547996521,0.1602011770009994,0.0,0.0,0.4870867431163788,42.63425827026367,34.0,39.498565673828125,-10134.8310546875,121.89537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258787006139755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311795532703399,0.4311847686767578,-5.209355549595784e-06,0.0,0.0002292381686856,0.0,0.0,23.272216796875,0.0,0.0,0.0,0.3468749523162842,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.085817702114582,-2027.1551513671875,304.14617919921875,0.7286022305488586,0.1426193416118621,0.1291981190443039,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636123880743,-565.0797729492188,304.1405639648437,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322898089885711,0.3542307019233703,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399320043623,-1226.3092041015625,295.5562744140625,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,292.4574279785156,291.16680908203125,1.0,0.2248387336730957,0.7553670406341553,0.7553670406341553,1.0,1.0,-0.9594047665596008,0.4009821116924286,0.5584226846694946,0.1579109132289886,0.0,0.0,0.482945829629898,40.88311004638672,37.0,27.35332298278809,-10047.7578125,116.85216522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.227220818400383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260143935680389,0.4260195791721344,-5.194345249037724e-06,0.0,0.0002306002570549,0.0,0.0,22.86695098876953,0.0,0.0,0.0,0.3454288244247436,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.085817702114582,-2027.1551513671875,304.14617919921875,0.7286022305488586,0.1426193416118621,0.1291981190443039,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636123880743,-565.0797729492188,304.1405639648437,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322898089885711,0.3542307019233703,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399320043623,-1226.3092041015625,295.5562744140625,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,292.4574279785156,291.16680908203125,1.0,0.2248387336730957,0.7553670406341553,0.7553670406341553,1.0,1.0,-0.9594047665596008,0.4009821116924286,0.5584226846694946,0.1579109132289886,0.0,0.0,0.482945829629898,40.88311004638672,37.0,27.35332298278809,-10047.7578125,116.85216522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.227220818400383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260143935680389,0.4260195791721344,-5.194345249037724e-06,0.0,0.0002306002570549,0.0,0.0,22.86695098876953,0.0,0.0,0.0,0.3454288244247436,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862911865115165,-2035.955078125,304.14599609375,0.7312340140342712,0.1432943493127823,0.1297788023948669,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028606057167053,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.0143612343817949,-569.4349365234375,304.1492919921875,0.5043482184410095,0.0512005090713501,0.0362868010997772,293.1431884765625,297.1499938964844,293.1499938964844,0.2832702994346618,-5527.56884765625,304.1704406738281,0.9990000128746032,0.4338700771331787,0.3516834676265716,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280443701893,-1221.7965087890625,295.5445251464844,0.5028606057167053,0.050000000745058,0.2311662137508392,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.7849426269531,292.4345092773437,291.1680603027344,1.0,0.2239010334014892,0.7552576661109924,0.7552576661109924,1.0,1.0,-0.9572474360466005,0.4000492095947265,0.5571982264518738,0.157386302947998,0.0,0.0,0.481483519077301,40.37783050537109,37.0,14.988415718078612,-10022.2890625,115.54217529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.171875,18000.0,0.0,0.0,0.2276802062988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233640432357788,0.4233692288398742,-5.181212145544123e-06,0.0,0.0002310664713149,0.0,0.0,22.63966941833496,0.0,0.0,0.0,0.3446152210235595,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868028923869133,-2045.517578125,304.14581298828125,0.7334702014923096,0.1439843773841858,0.1303782165050506,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037785172462463,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.0151833817362785,-587.2772827148438,304.1479187011719,0.5111790895462036,0.0529434084892272,0.0374270603060722,293.1360168457031,297.1499938964844,293.1499938964844,0.2813892960548401,-5498.7236328125,304.17010498046875,0.9990000128746032,0.4353682696819305,0.3498259782791137,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176480162888,-1217.9757080078125,295.53125,0.5037785172462463,0.050000000745058,0.2311010211706161,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,292.4183654785156,291.16650390625,1.0,0.2233931124210357,0.7552632093429565,0.7552632093429565,1.0,1.0,-0.9570103287696838,0.3999474048614502,0.5570629239082336,0.1573317199945449,0.0,0.0,0.4804187417030334,40.02705764770508,40.0,4.629352569580078,-10013.6552734375,114.91795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.796875,18000.0,0.0,0.0,0.2280267775058746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213563799858093,0.4213615655899048,-5.169920768821612e-06,0.0,0.000231418191106,0.0,0.0,22.463224411010746,0.0,0.0,0.0,0.34397092461586,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879148915410041,-2066.387939453125,304.1453552246094,0.7363912463188171,0.1454026252031326,0.1316324472427368,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169353913515806,-622.8546142578125,304.1457214355469,0.5235468149185181,0.0560776777565479,0.0396765917539596,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821231842041,-5481.9794921875,304.1653137207031,0.9990000128746032,0.4379355609416961,0.3486790359020233,293.2523803710937,297.1499938964844,293.1499938964844,0.003200183622539,-1211.820068359375,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,292.4040832519531,291.1582946777344,1.0,0.2234968245029449,0.7552743554115295,0.7552743554115295,1.0,1.0,-0.9597794413566588,0.4011256992816925,0.5586537718772888,0.1579947173595428,0.0,0.0,0.4796129465103149,39.84522247314453,43.0,-8.48863410949707,-10029.1083984375,115.24275207519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284885346889495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192491769790649,0.419254332780838,-5.155588951311074e-06,0.0,0.000231886820984,0.0,0.0,22.26944351196289,0.0,0.0,0.0,0.3432588875293731,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879148915410041,-2066.387939453125,304.1453552246094,0.7363912463188171,0.1454026252031326,0.1316324472427368,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169353913515806,-622.8546142578125,304.1457214355469,0.5235468149185181,0.0560776777565479,0.0396765917539596,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821231842041,-5481.9794921875,304.1653137207031,0.9990000128746032,0.4379355609416961,0.3486790359020233,293.2523803710937,297.1499938964844,293.1499938964844,0.003200183622539,-1211.820068359375,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,292.4040832519531,291.1582946777344,1.0,0.2234968245029449,0.7552743554115295,0.7552743554115295,1.0,1.0,-0.9597794413566588,0.4011256992816925,0.5586537718772888,0.1579947173595428,0.0,0.0,0.4796129465103149,39.84522247314453,43.0,-8.48863410949707,-10029.1083984375,115.24275207519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284885346889495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192491769790649,0.419254332780838,-5.155588951311074e-06,0.0,0.000231886820984,0.0,0.0,22.26944351196289,0.0,0.0,0.0,0.3432588875293731,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890908688306808,-2088.49365234375,304.1449279785156,0.7374823689460754,0.1468501389026641,0.1329391896724701,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624338150024,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187461990863084,-656.6896362304688,304.1441345214844,0.5335963368415833,0.0590926110744476,0.0418034940958023,293.1195678710937,297.1499938964844,293.1499938964844,0.2818637490272522,-5511.0087890625,304.1573791503906,0.9990000128746032,0.4397043585777282,0.3504628539085388,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855744309723,-1206.8304443359375,295.47296142578125,0.5034624338150024,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,292.40740966796875,291.14794921875,1.0,0.2248622924089431,0.7552854418754578,0.7552854418754578,1.0,1.0,-0.9661308526992798,0.403832346200943,0.5622985363006592,0.1595046073198318,0.0,0.0,0.4803832471370697,40.25222396850586,46.0,-13.660436630249023,-10079.79296875,117.34497833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288068979978561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196107685565948,0.4196158945560455,-5.153271104063606e-06,0.0,0.0002322099171578,0.0,0.0,22.28445625305176,0.0,0.0,0.0,0.3433145582675934,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890908688306808,-2088.49365234375,304.1449279785156,0.7374823689460754,0.1468501389026641,0.1329391896724701,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624338150024,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187461990863084,-656.6896362304688,304.1441345214844,0.5335963368415833,0.0590926110744476,0.0418034940958023,293.1195678710937,297.1499938964844,293.1499938964844,0.2818637490272522,-5511.0087890625,304.1573791503906,0.9990000128746032,0.4397043585777282,0.3504628539085388,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855744309723,-1206.8304443359375,295.47296142578125,0.5034624338150024,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,292.40740966796875,291.14794921875,1.0,0.2248622924089431,0.7552854418754578,0.7552854418754578,1.0,1.0,-0.9661308526992798,0.403832346200943,0.5622985363006592,0.1595046073198318,0.0,0.0,0.4803832471370697,40.25222396850586,46.0,-13.660436630249023,-10079.79296875,117.34497833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288068979978561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196107685565948,0.4196158945560455,-5.153271104063606e-06,0.0,0.0002322099171578,0.0,0.0,22.28445625305176,0.0,0.0,0.0,0.3433145582675934,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902991369366645,-2111.212158203125,304.1446228027344,0.7370880842208862,0.1483070403337478,0.1342749297618866,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.020702576264739,-690.5402221679688,304.1428527832031,0.5419631004333496,0.0620935633778572,0.0439254492521286,293.119140625,297.1499938964844,293.1499938964844,0.2858985364437103,-5576.75830078125,304.1481628417969,0.9990000128746032,0.4405704736709595,0.3545949459075928,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729319598525,-1202.6011962890625,295.44403076171875,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,292.4241027832031,291.1369934082031,1.0,0.2272499799728393,0.7551403641700745,0.7551403641700745,1.0,1.0,-0.975451111793518,0.4077904820442199,0.5676606297492981,0.1616991311311721,0.0,0.0,0.4826714098453522,41.13950729370117,49.0,-15.219923973083496,-10157.56640625,120.9510269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291759997606277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222874641418457,0.4222926199436188,-5.16238878844888e-06,0.0,0.0002325845125596,0.0,0.0,22.49608039855957,0.0,0.0,0.0,0.3440979719161987,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902991369366645,-2111.212158203125,304.1446228027344,0.7370880842208862,0.1483070403337478,0.1342749297618866,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.020702576264739,-690.5402221679688,304.1428527832031,0.5419631004333496,0.0620935633778572,0.0439254492521286,293.119140625,297.1499938964844,293.1499938964844,0.2858985364437103,-5576.75830078125,304.1481628417969,0.9990000128746032,0.4405704736709595,0.3545949459075928,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729319598525,-1202.6011962890625,295.44403076171875,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,292.4241027832031,291.1369934082031,1.0,0.2272499799728393,0.7551403641700745,0.7551403641700745,1.0,1.0,-0.975451111793518,0.4077904820442199,0.5676606297492981,0.1616991311311721,0.0,0.0,0.4826714098453522,41.13950729370117,49.0,-15.219923973083496,-10157.56640625,120.9510269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291759997606277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222874641418457,0.4222926199436188,-5.16238878844888e-06,0.0,0.0002325845125596,0.0,0.0,22.49608039855957,0.0,0.0,0.0,0.3440979719161987,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915195420384407,-2134.146484375,304.1443786621094,0.7355160117149353,0.1497605741024017,0.135624274611473,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228094551712274,-724.5015869140625,304.1417236328125,0.5488391518592834,0.0650837570428848,0.046051662415266,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828427791595,-5672.361328125,304.1388244628906,0.9990000128746032,0.4405088126659393,0.3606357276439667,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616641208529,-1198.8687744140625,295.4158630371094,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,292.45172119140625,291.1263732910156,1.0,0.2304696142673492,0.7549952268600464,0.7549952268600464,1.0,1.0,-0.9871858954429626,0.4127875566482544,0.5743983387947083,0.1644697934389114,0.0,0.0,0.4863805174827575,42.43219757080078,52.0,-14.962564468383787,-10256.94140625,125.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704517841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272111058235168,0.4272162914276123,-5.182886070542736e-06,0.0,0.0002331878058612,0.0,0.0,22.90265846252441,0.0,0.0,0.0,0.3455928862094879,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915195420384407,-2134.146484375,304.1443786621094,0.7355160117149353,0.1497605741024017,0.135624274611473,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228094551712274,-724.5015869140625,304.1417236328125,0.5488391518592834,0.0650837570428848,0.046051662415266,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828427791595,-5672.361328125,304.1388244628906,0.9990000128746032,0.4405088126659393,0.3606357276439667,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616641208529,-1198.8687744140625,295.4158630371094,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,292.45172119140625,291.1263732910156,1.0,0.2304696142673492,0.7549952268600464,0.7549952268600464,1.0,1.0,-0.9871858954429626,0.4127875566482544,0.5743983387947083,0.1644697934389114,0.0,0.0,0.4863805174827575,42.43219757080078,52.0,-14.962564468383787,-10256.94140625,125.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704517841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272111058235168,0.4272162914276123,-5.182886070542736e-06,0.0,0.0002331878058612,0.0,0.0,22.90265846252441,0.0,0.0,0.0,0.3455928862094879,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921302139759063,-2145.614013671875,304.144287109375,0.7343809008598328,0.1504833996295929,0.1363006234169006,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4969074428081512,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.023914786055684,-741.4801635742188,304.1412048339844,0.5517765283584595,0.0665720999240875,0.0471142418682575,293.1269836425781,297.1499938964844,293.1499938964844,0.2954941391944885,-5729.4580078125,304.1343078613281,0.9990000128746032,0.4401349723339081,0.3642497360706329,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564331147819,-1197.1400146484375,295.402099609375,0.4969074428081512,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.7975769042969,292.4690856933594,291.121337890625,1.0,0.2323382794857025,0.7549226880073547,0.7549226880073547,1.0,1.0,-0.9938005208969116,0.4156099855899811,0.5781905055046082,0.1660350561141967,0.0,0.0,0.488726794719696,43.210723876953125,52.0,-14.471131324768066,-10313.1611328125,128.7657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.24609375,18000.0,0.0,0.0,0.2301989942789077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304728806018829,0.4304780960083008,-5.197337031859206e-06,0.0,0.0002336227189516,0.0,0.0,23.177658081054688,0.0,0.0,0.0,0.3465971648693084,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927393957972526,-2157.0458984375,304.14422607421875,0.7330595850944519,0.1512027084827423,0.1369767934083938,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.495116651058197,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.025051100179553,-758.431396484375,304.1407470703125,0.5544162392616272,0.0680546462535858,0.0481751710176467,293.1315002441406,297.1499938964844,293.1499938964844,0.2994609475135803,-5791.7890625,304.12994384765625,0.9990000128746032,0.4395397901535034,0.3681987226009369,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514356378465,-1195.486083984375,295.3886413574219,0.495116651058197,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072509765625,292.4886474609375,291.1165771484375,1.0,0.2343532145023346,0.7547953128814697,0.7547953128814697,1.0,1.0,-1.0008349418640137,0.4186087250709533,0.5822262167930603,0.1676952540874481,0.0,0.0,0.4913686215877533,44.067604064941406,55.0,-13.767105102539062,-10372.931640625,131.93301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.318359375,18000.0,0.0,0.0,0.2307349741458892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342367947101593,0.4342420101165771,-5.214538759901188e-06,0.0,0.0002341666695429,0.0,0.0,23.49936485290528,0.0,0.0,0.0,0.3477650880813598,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939490273594856,-2179.716552734375,304.1441345214844,0.729969322681427,0.1526292115449905,0.1383261084556579,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273437742143869,-792.404296875,304.1400146484375,0.5589041113853455,0.0709990486502647,0.0502891167998313,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232045173645,-5929.8232421875,304.1219177246094,0.9990000128746032,0.4377024173736572,0.3769574463367462,293.23199462890625,297.1499938964844,293.1499938964844,0.0031420101877301,-1192.3421630859375,295.3626403808594,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,292.5338439941406,291.108154296875,1.0,0.2387594133615493,0.7545405626296997,0.7545405626296997,1.0,1.0,-1.0159777402877808,0.4250775873661041,0.5909002423286438,0.1712766736745834,0.0,0.0,0.4974270761013031,45.99413299560547,43.0,-11.928505897521973,-10501.3798828125,139.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.232177123427391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431533515453338,0.4431586265563965,-5.257005796011072e-06,0.0,0.0002356302720727,0.0,0.0,24.27842712402344,0.0,0.0,0.0,0.3505634367465973,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939490273594856,-2179.716552734375,304.1441345214844,0.729969322681427,0.1526292115449905,0.1383261084556579,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273437742143869,-792.404296875,304.1400146484375,0.5589041113853455,0.0709990486502647,0.0502891167998313,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232045173645,-5929.8232421875,304.1219177246094,0.9990000128746032,0.4377024173736572,0.3769574463367462,293.23199462890625,297.1499938964844,293.1499938964844,0.0031420101877301,-1192.3421630859375,295.3626403808594,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,292.5338439941406,291.108154296875,1.0,0.2387594133615493,0.7545405626296997,0.7545405626296997,1.0,1.0,-1.0159777402877808,0.4250775873661041,0.5909002423286438,0.1712766736745834,0.0,0.0,0.4974270761013031,45.99413299560547,43.0,-11.928505897521973,-10501.3798828125,139.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.232177123427391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431533515453338,0.4431586265563965,-5.257005796011072e-06,0.0,0.0002356302720727,0.0,0.0,24.27842712402344,0.0,0.0,0.0,0.3505634367465973,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949840173125267,-2198.86181640625,304.1443786621094,0.7337748408317566,0.154087409377098,0.1396007686853408,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.0489036105573177,293.0414428710937,297.1499938964844,293.1499938964844,0.0299327746033668,-825.7396240234375,304.13885498046875,0.5699589252471924,0.0739669278264045,0.0523374713957309,293.1492004394531,297.1499938964844,293.1499938964844,0.3059676885604858,-5888.2958984375,304.13580322265625,0.9990000128746032,0.4365713000297546,0.3740678429603576,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272522173821,-1186.5550537109375,295.34625244140625,0.492510437965393,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,292.5604248046875,291.1160888671875,1.0,0.2374594956636428,0.7542858719825745,0.7542858719825745,1.0,1.0,-1.0163480043411257,0.4251528978347778,0.5911951065063477,0.1714673489332199,0.0,0.0,0.5024441480636597,45.421756744384766,31.0,13.549381256103516,-10552.298828125,138.1230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.15625,18000.0,0.0,0.0,0.2340307533740997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524737000465393,0.4524790048599243,-5.306875664246036e-06,0.0,0.0002375114563619,0.0,0.0,25.13079643249512,0.0,0.0,0.0,0.3535369038581848,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949840173125267,-2198.86181640625,304.1443786621094,0.7337748408317566,0.154087409377098,0.1396007686853408,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.0489036105573177,293.0414428710937,297.1499938964844,293.1499938964844,0.0299327746033668,-825.7396240234375,304.13885498046875,0.5699589252471924,0.0739669278264045,0.0523374713957309,293.1492004394531,297.1499938964844,293.1499938964844,0.3059676885604858,-5888.2958984375,304.13580322265625,0.9990000128746032,0.4365713000297546,0.3740678429603576,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272522173821,-1186.5550537109375,295.34625244140625,0.492510437965393,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,292.5604248046875,291.1160888671875,1.0,0.2374594956636428,0.7542858719825745,0.7542858719825745,1.0,1.0,-1.0163480043411257,0.4251528978347778,0.5911951065063477,0.1714673489332199,0.0,0.0,0.5024441480636597,45.421756744384766,31.0,13.549381256103516,-10552.298828125,138.1230926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.15625,18000.0,0.0,0.0,0.2340307533740997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524737000465393,0.4524790048599243,-5.306875664246036e-06,0.0,0.0002375114563619,0.0,0.0,25.13079643249512,0.0,0.0,0.0,0.3535369038581848,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957856029272079,-2213.2412109375,304.1449279785156,0.7443184852600098,0.1556022465229034,0.1408470869064331,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986336231231689,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319977737963199,-853.8775634765625,304.1390686035156,0.5872648358345032,0.076992280781269,0.0543640479445457,293.1385803222656,297.1499938964844,293.1499938964844,0.2925745844841003,-5673.2265625,304.1630554199219,0.9990000128746032,0.4387085139751434,0.3605138063430786,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042918562889,-1176.576904296875,295.3495178222656,0.4986336231231689,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,292.53369140625,291.1480712890625,1.0,0.2317215353250503,0.7540139555931091,0.7540139555931091,1.0,1.0,-1.0032886266708374,0.4194311499595642,0.583857536315918,0.1685205847024917,0.0,0.0,0.5013025999069214,42.60823059082031,34.0,38.19142150878906,-10484.833984375,130.04405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,307.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.2357987761497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539097249507904,0.4539150595664978,-5.328755378286587e-06,0.0,0.0002393057802692,0.0,0.0,25.32203865051269,0.0,0.0,0.0,0.3541697263717651,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957856029272079,-2213.2412109375,304.1449279785156,0.7443184852600098,0.1556022465229034,0.1408470869064331,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986336231231689,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319977737963199,-853.8775634765625,304.1390686035156,0.5872648358345032,0.076992280781269,0.0543640479445457,293.1385803222656,297.1499938964844,293.1499938964844,0.2925745844841003,-5673.2265625,304.1630554199219,0.9990000128746032,0.4387085139751434,0.3605138063430786,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042918562889,-1176.576904296875,295.3495178222656,0.4986336231231689,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,292.53369140625,291.1480712890625,1.0,0.2317215353250503,0.7540139555931091,0.7540139555931091,1.0,1.0,-1.0032886266708374,0.4194311499595642,0.583857536315918,0.1685205847024917,0.0,0.0,0.5013025999069214,42.60823059082031,34.0,38.19142150878906,-10484.833984375,130.04405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,307.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.2357987761497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539097249507904,0.4539150595664978,-5.328755378286587e-06,0.0,0.0002393057802692,0.0,0.0,25.32203865051269,0.0,0.0,0.0,0.3541697263717651,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.096701331436634,-2229.891357421875,304.14508056640625,0.7527830004692078,0.1571488827466964,0.1421643197536468,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343984849750995,-884.8895263671875,304.1387023925781,0.6016235947608948,0.0800430253148078,0.0564430616796016,293.1180725097656,297.1499938964844,293.1499938964844,0.2829575538635254,-5521.28564453125,304.1742248535156,0.9990000128746032,0.4431564211845398,0.351211816072464,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843573622405,-1168.08251953125,295.3511657714844,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,292.4858703613281,291.1700134277344,1.0,0.2284875810146331,0.753741979598999,0.753741979598999,1.0,1.0,-0.9957140684127808,0.4160748422145843,0.5796392560005188,0.1668766587972641,0.0,0.0,0.4967733323574066,40.75283432006836,37.0,25.94430351257324,-10408.8544921875,125.06451416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.994140625,18000.0,0.0,0.0,0.2369959354400634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478472173213959,0.4478525221347809,-5.307658284436911e-06,0.0,0.0002405207487754,0.0,0.0,24.80924797058105,0.0,0.0,0.0,0.3523992300033569,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.096701331436634,-2229.891357421875,304.14508056640625,0.7527830004692078,0.1571488827466964,0.1421643197536468,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343984849750995,-884.8895263671875,304.1387023925781,0.6016235947608948,0.0800430253148078,0.0564430616796016,293.1180725097656,297.1499938964844,293.1499938964844,0.2829575538635254,-5521.28564453125,304.1742248535156,0.9990000128746032,0.4431564211845398,0.351211816072464,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843573622405,-1168.08251953125,295.3511657714844,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,292.4858703613281,291.1700134277344,1.0,0.2284875810146331,0.753741979598999,0.753741979598999,1.0,1.0,-0.9957140684127808,0.4160748422145843,0.5796392560005188,0.1668766587972641,0.0,0.0,0.4967733323574066,40.75283432006836,37.0,25.94430351257324,-10408.8544921875,125.06451416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.994140625,18000.0,0.0,0.0,0.2369959354400634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478472173213959,0.4478525221347809,-5.307658284436911e-06,0.0,0.0002405207487754,0.0,0.0,24.80924797058105,0.0,0.0,0.0,0.3523992300033569,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972638428211212,-2240.32958984375,304.1449279785156,0.7559010982513428,0.1579355150461197,0.1428460329771042,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5044775009155273,0.050000000745058,0.0487082712352275,293.03814697265625,297.1499938964844,293.1499938964844,0.035675186663866,-901.3004760742188,304.138427734375,0.6074431538581848,0.0815760642290115,0.0574969910085201,293.1087646484375,297.1499938964844,293.1499938964844,0.2801139056682586,-5477.17041015625,304.1749572753906,0.9990000128746032,0.4453885555267334,0.3484244644641876,293.2192077636719,297.1499938964844,293.1499938964844,0.003077478846535,-1165.44873046875,295.3456726074219,0.5044775009155273,0.050000000745058,0.2310510724782943,291.1708984375,291.1499938964844,263.1499938964844,261.5434875488281,280.8088684082031,292.4689636230469,291.1708374023437,1.0,0.2275902926921844,0.7536060214042664,0.7536060214042664,1.0,1.0,-0.9943091869354248,0.4154094159603119,0.5788997411727905,0.166648581624031,0.0,0.0,0.4951756000518799,40.21763610839844,37.0,13.834824562072754,-10387.837890625,123.82511901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8671875,18000.0,0.0,0.0,0.2373681515455246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448404014110565,0.4448456764221191,-5.29163662577048e-06,0.0,0.0002408985019428,0.0,0.0,24.53470039367676,0.0,0.0,0.0,0.3514505624771118,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978601798415184,-2251.426025390625,304.144775390625,0.7584008574485779,0.158732458949089,0.143543928861618,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053954720497131,0.050000000745058,0.0486949309706687,293.0375061035156,297.1499938964844,293.1499938964844,0.0369828790426254,-918.0338134765624,304.1381530761719,0.6125282049179077,0.0831162482500076,0.0585610195994377,293.10064697265625,297.1499938964844,293.1499938964844,0.2782296240329742,-5448.498046875,304.173828125,0.9990000128746032,0.4475040435791015,0.346604973077774,293.217041015625,297.1499938964844,293.1499938964844,0.0030720953363925,-1163.4774169921875,295.3388977050781,0.5053954720497131,0.050000000745058,0.2309877872467041,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,292.4571228027344,291.16961669921875,1.0,0.227116122841835,0.7535824775695801,0.7535824775695801,1.0,1.0,-0.9941473007202148,0.4152897298336029,0.5788575410842896,0.1667338758707046,0.0,0.0,0.4939192533493042,39.88047790527344,40.0,5.036774158477783,-10380.060546875,123.21665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91015625,18000.0,0.0,0.0,0.2376171499490738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425040185451507,0.4425092935562134,-5.277899617794901e-06,0.0,0.0002411511959508,0.0,0.0,24.31741523742676,0.0,0.0,0.0,0.3506837487220764,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991241410374641,-2274.969482421875,304.1444091796875,0.7616749405860901,0.1603496223688125,0.144981101155281,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396663919091224,-952.215087890625,304.1376342773437,0.6205311417579651,0.0862117633223533,0.0607153624296188,293.088623046875,297.1499938964844,293.1499938964844,0.2769833207130432,-5431.47119140625,304.1678771972656,0.9990000128746032,0.4512030184268951,0.345520943403244,293.2126159667969,297.1499938964844,293.1499938964844,0.003064094344154,-1160.742919921875,295.3240051269531,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,292.4472961425781,291.1632080078125,1.0,0.2272804379463195,0.7535355091094971,0.7535355091094971,1.0,1.0,-0.9971008896827698,0.4164600670337677,0.5806407928466797,0.1676777899265289,0.0,0.0,0.4923516511917114,39.72042083740234,43.0,-6.807348728179932,-10393.2724609375,123.6440887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.921875,18000.0,0.0,0.0,0.2378479689359665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393058121204376,0.4393110573291778,-5.25798486705753e-06,0.0,0.0002413854526821,0.0,0.0,24.01735115051269,0.0,0.0,0.0,0.3496177196502685,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991241410374641,-2274.969482421875,304.1444091796875,0.7616749405860901,0.1603496223688125,0.144981101155281,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396663919091224,-952.215087890625,304.1376342773437,0.6205311417579651,0.0862117633223533,0.0607153624296188,293.088623046875,297.1499938964844,293.1499938964844,0.2769833207130432,-5431.47119140625,304.1678771972656,0.9990000128746032,0.4512030184268951,0.345520943403244,293.2126159667969,297.1499938964844,293.1499938964844,0.003064094344154,-1160.742919921875,295.3240051269531,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,292.4472961425781,291.1632080078125,1.0,0.2272804379463195,0.7535355091094971,0.7535355091094971,1.0,1.0,-0.9971008896827698,0.4164600670337677,0.5806407928466797,0.1676777899265289,0.0,0.0,0.4923516511917114,39.72042083740234,43.0,-6.807348728179932,-10393.2724609375,123.6440887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.921875,18000.0,0.0,0.0,0.2378479689359665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393058121204376,0.4393110573291778,-5.25798486705753e-06,0.0,0.0002413854526821,0.0,0.0,24.01735115051269,0.0,0.0,0.0,0.3496177196502685,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619896411895,-2299.88427734375,304.14404296875,0.7629101872444153,0.1619819402694702,0.1464562565088272,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050277709960938,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424093604087829,-987.0962524414062,304.1371765136719,0.6264350414276123,0.0893108993768692,0.0628914237022399,293.0823669433594,297.1499938964844,293.1499938964844,0.2786479294300079,-5460.568359375,304.1590881347656,0.9990000128746032,0.4540376365184784,0.3473308086395263,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590817332267,-1159.3104248046875,295.3075561523437,0.5050277709960938,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,292.4527893066406,291.1527099609375,1.0,0.228698655962944,0.7534884810447693,0.7534884810447693,1.0,1.0,-1.0037453174591064,0.4192272424697876,0.5845180749893188,0.1694674044847488,0.0,0.0,0.4924583435058594,40.13960266113281,46.0,-13.548783302307127,-10440.818359375,125.94107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2378942668437957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385362267494201,0.4385414719581604,-5.24971528648166e-06,0.0,0.0002414324408164,0.0,0.0,23.93164253234864,0.0,0.0,0.0,0.3493167459964752,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619896411895,-2299.88427734375,304.14404296875,0.7629101872444153,0.1619819402694702,0.1464562565088272,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050277709960938,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424093604087829,-987.0962524414062,304.1371765136719,0.6264350414276123,0.0893108993768692,0.0628914237022399,293.0823669433594,297.1499938964844,293.1499938964844,0.2786479294300079,-5460.568359375,304.1590881347656,0.9990000128746032,0.4540376365184784,0.3473308086395263,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590817332267,-1159.3104248046875,295.3075561523437,0.5050277709960938,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,292.4527893066406,291.1527099609375,1.0,0.228698655962944,0.7534884810447693,0.7534884810447693,1.0,1.0,-1.0037453174591064,0.4192272424697876,0.5845180749893188,0.1694674044847488,0.0,0.0,0.4924583435058594,40.13960266113281,46.0,-13.548783302307127,-10440.818359375,125.94107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2378942668437957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385362267494201,0.4385414719581604,-5.24971528648166e-06,0.0,0.0002414324408164,0.0,0.0,23.93164253234864,0.0,0.0,0.0,0.3493167459964752,4.0,0.0,1.0
