time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018351092934608,-2325.3935546875,304.14373779296875,0.7624561786651611,0.1636115759611129,0.1479494422674179,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029479265213013,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451656691730022,-1022.228271484375,304.1368713378906,0.6307891607284546,0.0923931524157524,0.0650721043348312,293.08154296875,297.1499938964844,293.1499938964844,0.282705157995224,-5527.02392578125,304.1492919921875,0.9990000128746032,0.4559258222579956,0.3515034317970276,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561368912458,-1158.7156982421875,295.2909545898437,0.5029479265213013,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,292.4703674316406,291.1408996582031,1.0,0.2311355024576187,0.7533028721809387,0.7533028721809387,1.0,1.0,-1.013373851776123,0.4232804477214813,0.5900934934616089,0.1719020903110504,0.0,0.0,0.4942652583122253,41.03849029541016,49.0,-16.128597259521484,-10517.2099609375,129.81568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.2379729896783828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404529631137848,0.440458208322525,-5.254977622826118e-06,0.0,0.000241512330831,0.0,0.0,24.084209442138672,0.0,0.0,0.0,0.3498658239841461,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018351092934608,-2325.3935546875,304.14373779296875,0.7624561786651611,0.1636115759611129,0.1479494422674179,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029479265213013,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451656691730022,-1022.228271484375,304.1368713378906,0.6307891607284546,0.0923931524157524,0.0650721043348312,293.08154296875,297.1499938964844,293.1499938964844,0.282705157995224,-5527.02392578125,304.1492919921875,0.9990000128746032,0.4559258222579956,0.3515034317970276,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561368912458,-1158.7156982421875,295.2909545898437,0.5029479265213013,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,292.4703674316406,291.1408996582031,1.0,0.2311355024576187,0.7533028721809387,0.7533028721809387,1.0,1.0,-1.013373851776123,0.4232804477214813,0.5900934934616089,0.1719020903110504,0.0,0.0,0.4942652583122253,41.03849029541016,49.0,-16.128597259521484,-10517.2099609375,129.81568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.2379729896783828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404529631137848,0.440458208322525,-5.254977622826118e-06,0.0,0.000241512330831,0.0,0.0,24.084209442138672,0.0,0.0,0.0,0.3498658239841461,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032180860638618,-2351.00244140625,304.1435241699219,0.760660707950592,0.1652245670557022,0.1494446247816085,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038743019104,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479007624089717,-1057.2779541015625,304.1366882324219,0.63388592004776,0.0954412445425987,0.0672426223754882,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400388717651,-5623.78857421875,304.1394958496094,0.9990000128746032,0.4568462967872619,0.3575999438762665,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545985791832,-1158.6512451171875,295.2748718261719,0.5000038743019104,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,292.4977722167969,291.12908935546875,1.0,0.2343988567590713,0.7531172037124634,0.7531172037124634,1.0,1.0,-1.0254040956497192,0.4283951818943023,0.5970088839530945,0.174855574965477,0.0,0.0,0.4976727664470672,42.34257507324219,52.0,-16.51052474975586,-10616.365234375,135.0588836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838428020477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449540376663208,0.4449593126773834,-5.273865099297836e-06,0.0,0.0002418278018012,0.0,0.0,24.470928192138672,0.0,0.0,0.0,0.3512464165687561,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032180860638618,-2351.00244140625,304.1435241699219,0.760660707950592,0.1652245670557022,0.1494446247816085,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038743019104,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479007624089717,-1057.2779541015625,304.1366882324219,0.63388592004776,0.0954412445425987,0.0672426223754882,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400388717651,-5623.78857421875,304.1394958496094,0.9990000128746032,0.4568462967872619,0.3575999438762665,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545985791832,-1158.6512451171875,295.2748718261719,0.5000038743019104,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,292.4977722167969,291.12908935546875,1.0,0.2343988567590713,0.7531172037124634,0.7531172037124634,1.0,1.0,-1.0254040956497192,0.4283951818943023,0.5970088839530945,0.174855574965477,0.0,0.0,0.4976727664470672,42.34257507324219,52.0,-16.51052474975586,-10616.365234375,135.0588836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838428020477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449540376663208,0.4449593126773834,-5.273865099297836e-06,0.0,0.0002418278018012,0.0,0.0,24.470928192138672,0.0,0.0,0.0,0.3512464165687561,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039080768823623,-2363.74560546875,304.1434631347656,0.7593664526939392,0.1660217344760894,0.1501891463994979,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982916414737701,0.050000000745058,0.0488040670752525,293.0335998535156,297.1499938964844,293.1499938964844,0.0492527447640895,-1074.697021484375,304.1366577148437,0.635035514831543,0.0969483703374862,0.0683204233646392,293.0892333984375,297.1499938964844,293.1499938964844,0.2923850119113922,-5681.6005859375,304.1347961425781,0.9990000128746032,0.4569485485553741,0.361246794462204,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542321037501,-1158.761962890625,295.2671203613281,0.4982916414737701,0.050000000745058,0.2315054833889007,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,292.5146789550781,291.1233825683594,1.0,0.2362872660160064,0.7530243992805481,0.7530243992805481,1.0,1.0,-1.032158374786377,0.4312834143638611,0.6008749604225159,0.1764886677265167,0.0,0.0,0.499941736459732,43.12676239013672,52.0,-16.196107864379883,-10672.970703125,138.13951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9375,18000.0,0.0,0.0,0.2385801076889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481422007083893,0.4481475055217743,-5.288393822411308e-06,0.0,0.0002421284880256,0.0,0.0,24.75163650512696,0.0,0.0,0.0,0.3522419035434723,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045945882797241,-2376.40087890625,304.1434020996094,0.7578623294830322,0.1668116599321365,0.1509302258491516,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964581429958343,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505911372601985,-1092.010009765625,304.1366577148437,0.6359560489654541,0.098442792892456,0.0693917647004127,293.09381103515625,297.1499938964844,293.1499938964844,0.2963896691799164,-5744.7109375,304.1302795410156,0.9990000128746032,0.4568194448947906,0.3652316033840179,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540872830897,-1158.94482421875,295.2596130371094,0.4964581429958343,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8436889648437,292.53350830078125,291.1179504394531,1.0,0.2383206039667129,0.7528733611106873,0.7528733611106873,1.0,1.0,-1.0393264293670654,0.4343512058258056,0.6049752235412598,0.178199902176857,0.0,0.0,0.5025519132614136,43.98930740356445,55.0,-15.581439971923828,-10733.421875,141.49972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.47265625,18000.0,0.0,0.0,0.2389934808015823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519219398498535,0.4519272446632385,-5.306269486027304e-06,0.0,0.0002425480051897,0.0,0.0,25.089475631713867,0.0,0.0,0.0,0.3534329831600189,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513613581657,-2401.338623046875,304.1433410644531,0.7543599009513855,0.1683679074048996,0.1523990780115127,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.053220335394144,-1126.2357177734375,304.13671875,0.6372029781341553,0.1013900935649871,0.0715119168162345,293.10546875,297.1499938964844,293.1499938964844,0.3053367137908935,-5884.4384765625,304.1219787597656,0.9990000128746032,0.4558841288089752,0.3740687072277069,293.19342041015625,297.1499938964844,293.1499938964844,0.003054330125451,-1159.4637451171875,295.2455444335937,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,292.5767517089844,291.10821533203125,1.0,0.2427592873573303,0.752571165561676,0.752571165561676,1.0,1.0,-1.0547150373458862,0.4409676790237427,0.6137473583221436,0.1818345934152603,0.0,0.0,0.5086748600006104,45.927032470703125,58.0,-13.757737159729004,-10863.9873046875,149.00051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402277737855911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611233174800873,0.461128681898117,-5.351845629775198e-06,0.0,0.0002438006486045,0.0,0.0,25.93154525756836,0.0,0.0,0.0,0.3563701510429382,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513613581657,-2401.338623046875,304.1433410644531,0.7543599009513855,0.1683679074048996,0.1523990780115127,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.053220335394144,-1126.2357177734375,304.13671875,0.6372029781341553,0.1013900935649871,0.0715119168162345,293.10546875,297.1499938964844,293.1499938964844,0.3053367137908935,-5884.4384765625,304.1219787597656,0.9990000128746032,0.4558841288089752,0.3740687072277069,293.19342041015625,297.1499938964844,293.1499938964844,0.003054330125451,-1159.4637451171875,295.2455444335937,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,292.5767517089844,291.10821533203125,1.0,0.2427592873573303,0.752571165561676,0.752571165561676,1.0,1.0,-1.0547150373458862,0.4409676790237427,0.6137473583221436,0.1818345934152603,0.0,0.0,0.5086748600006104,45.927032470703125,58.0,-13.757737159729004,-10863.9873046875,149.00051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402277737855911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611233174800873,0.461128681898117,-5.351845629775198e-06,0.0,0.0002438006486045,0.0,0.0,25.93154525756836,0.0,0.0,0.0,0.3563701510429382,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072823777794838,-2425.7080078125,304.1433410644531,0.7504076361656189,0.1698922663927078,0.1538479328155517,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.488282561302185,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557810366153717,-1159.873046875,304.1368713378906,0.637815535068512,0.1042851358652114,0.0736000910401344,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097033500671,-6038.45166015625,304.11474609375,0.9990000128746032,0.454089879989624,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030552027747035,-1160.15087890625,295.23291015625,0.488282561302185,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,292.6268310546875,291.10009765625,1.0,0.2475941330194473,0.7522690296173096,0.7522690296173096,1.0,1.0,-1.071210861206055,0.448101282119751,0.6231095194816589,0.1856851130723953,0.0,0.0,0.5158041715621948,48.11084747314453,61.0,-11.50600528717041,-11004.552734375,157.44265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420590817928314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472262293100357,0.4722677171230316,-5.409845471149311e-06,0.0,0.0002456592046655,0.0,0.0,26.98460578918457,0.0,0.0,0.0,0.3599837720394134,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072823777794838,-2425.7080078125,304.1433410644531,0.7504076361656189,0.1698922663927078,0.1538479328155517,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.488282561302185,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557810366153717,-1159.873046875,304.1368713378906,0.637815535068512,0.1042851358652114,0.0736000910401344,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097033500671,-6038.45166015625,304.11474609375,0.9990000128746032,0.454089879989624,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030552027747035,-1160.15087890625,295.23291015625,0.488282561302185,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,292.6268310546875,291.10009765625,1.0,0.2475941330194473,0.7522690296173096,0.7522690296173096,1.0,1.0,-1.071210861206055,0.448101282119751,0.6231095194816589,0.1856851130723953,0.0,0.0,0.5158041715621948,48.11084747314453,61.0,-11.50600528717041,-11004.552734375,157.44265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420590817928314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472262293100357,0.4722677171230316,-5.409845471149311e-06,0.0,0.0002456592046655,0.0,0.0,26.98460578918457,0.0,0.0,0.0,0.3599837720394134,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085844561457634,-2449.455322265625,304.1434020996094,0.7462736964225769,0.1713872104883194,0.1552758514881134,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.058691743761301,-1198.5594482421875,304.1363525390625,0.6389932632446289,0.1080353185534477,0.0760209336876869,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719312191009,-6201.296875,304.1087646484375,0.9990000128746032,0.4508868455886841,0.3941614329814911,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567201320081,-1161.0054931640625,295.2220153808594,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,292.6836242675781,291.0937194824219,1.0,0.252730518579483,0.7518759369850159,0.7518759369850159,1.0,1.0,-1.0888166427612305,0.4557463228702545,0.6330703496932983,0.1897327154874801,0.0,0.0,0.5236854553222656,50.48233795166016,49.0,-9.215559005737305,-11153.736328125,166.7732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.244511216878891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850131869316101,0.4850186705589294,-5.479357241711114e-06,0.0,0.0002481478150002,0.0,0.0,28.23384094238281,0.0,0.0,0.0,0.3641892671585083,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085844561457634,-2449.455322265625,304.1434020996094,0.7462736964225769,0.1713872104883194,0.1552758514881134,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.058691743761301,-1198.5594482421875,304.1363525390625,0.6389932632446289,0.1080353185534477,0.0760209336876869,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719312191009,-6201.296875,304.1087646484375,0.9990000128746032,0.4508868455886841,0.3941614329814911,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567201320081,-1161.0054931640625,295.2220153808594,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,292.6836242675781,291.0937194824219,1.0,0.252730518579483,0.7518759369850159,0.7518759369850159,1.0,1.0,-1.0888166427612305,0.4557463228702545,0.6330703496932983,0.1897327154874801,0.0,0.0,0.5236854553222656,50.48233795166016,49.0,-9.215559005737305,-11153.736328125,166.7732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.244511216878891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850131869316101,0.4850186705589294,-5.479357241711114e-06,0.0,0.0002481478150002,0.0,0.0,28.23384094238281,0.0,0.0,0.0,0.3641892671585083,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096780598163604,-2469.085205078125,304.143798828125,0.7494864463806152,0.1729131937026977,0.1566164344549179,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.484693169593811,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.062472864985466,-1249.40869140625,304.1346130371094,0.6488569378852844,0.1128498092293739,0.0793076679110527,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030079364776,-6175.10693359375,304.125244140625,0.9990000128746032,0.4475881457328796,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531988013535,-1159.3192138671875,295.2219543457031,0.484693169593811,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,292.7284851074219,291.1041564941406,1.0,0.2520553469657898,0.7514828443527222,0.7514828443527222,1.0,1.0,-1.0919585227966309,0.4569886326789856,0.63496994972229,0.1906284540891647,0.0,0.0,0.530159056186676,50.12311935424805,37.0,16.516239166259766,-11223.3310546875,167.01048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0625,18000.0,0.0,0.0,0.2474555075168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977896213531494,0.4977951645851135,-5.5560512919328175e-06,0.0,0.0002511358761694,0.0,0.0,29.550716400146484,0.0,0.0,0.0,0.3684780895709991,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096780598163604,-2469.085205078125,304.143798828125,0.7494864463806152,0.1729131937026977,0.1566164344549179,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.484693169593811,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.062472864985466,-1249.40869140625,304.1346130371094,0.6488569378852844,0.1128498092293739,0.0793076679110527,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030079364776,-6175.10693359375,304.125244140625,0.9990000128746032,0.4475881457328796,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531988013535,-1159.3192138671875,295.2219543457031,0.484693169593811,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,292.7284851074219,291.1041564941406,1.0,0.2520553469657898,0.7514828443527222,0.7514828443527222,1.0,1.0,-1.0919585227966309,0.4569886326789856,0.63496994972229,0.1906284540891647,0.0,0.0,0.530159056186676,50.12311935424805,37.0,16.516239166259766,-11223.3310546875,167.01048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0625,18000.0,0.0,0.0,0.2474555075168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977896213531494,0.4977951645851135,-5.5560512919328175e-06,0.0,0.0002511358761694,0.0,0.0,29.550716400146484,0.0,0.0,0.0,0.3684780895709991,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101048290729522,-2476.515380859375,304.1441345214844,0.7536993026733398,0.1736981719732284,0.1572740077972412,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918359279632,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641455724835395,-1271.9967041015625,304.1343688964844,0.6559194922447205,0.1149159669876098,0.0808403491973877,293.1579895019531,297.1499938964844,293.1499938964844,0.3196227848529815,-6093.0146484375,304.1390075683594,0.9990000128746032,0.4472939968109131,0.3870799839496612,293.1830749511719,297.1499938964844,293.1499938964844,0.0030479142442345,-1156.6556396484375,295.2308349609375,0.4868918359279632,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,292.731201171875,291.1203308105469,1.0,0.2499806433916092,0.7512863278388977,0.7512863278388977,1.0,1.0,-1.0881085395812988,0.4552179276943207,0.6328905820846558,0.1898586899042129,0.0,0.0,0.5308642387390137,49.0036735534668,37.0,31.10732650756836,-11211.4521484375,163.8306121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60272216796875,307.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.2489414811134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010063052177429,0.5010119080543518,-5.58314877707744e-06,0.0,0.0002526439493522,0.0,0.0,29.92320442199707,0.0,0.0,0.0,0.3696497976779938,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105091124773025,-2483.5087890625,304.1444702148437,0.759492039680481,0.1744968742132187,0.157927468419075,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654625743627548,-1289.7877197265625,304.13482666015625,0.6637188792228699,0.1164942234754562,0.0820784494280815,293.1527099609375,297.1499938964844,293.1499938964844,0.3122379779815674,-5975.38525390625,304.1544189453125,0.9990000128746032,0.4482251703739166,0.3796684741973877,293.181396484375,297.1499938964844,293.1499938964844,0.0030412939377129,-1153.41552734375,295.2415771484375,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,292.71832275390625,291.1380310058594,1.0,0.2468934059143066,0.7511177659034729,0.7511177659034729,1.0,1.0,-1.081072449684143,0.4520415067672729,0.6290308833122253,0.1883972585201263,0.0,0.0,0.5301827788352966,47.40018081665039,40.0,40.57110977172852,-11170.59765625,158.8852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.250319093465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015922784805298,0.5015978813171387,-5.595606580754975e-06,0.0,0.0002540420391596,0.0,0.0,30.025548934936523,0.0,0.0,0.0,0.3699607849121094,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114596799015998,-2500.2587890625,304.14471435546875,0.7670425176620483,0.1760866194963455,0.1592971831560135,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670288130640983,-1310.880859375,304.1372985839844,0.6728630065917969,0.1182783097028732,0.0835655108094215,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524012207984924,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316151678562,-1148.712890625,295.2578430175781,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,292.67449951171875,291.1614685058594,1.0,0.2441663593053817,0.7507805824279785,0.7507805824279785,1.0,1.0,-1.0744967460632324,0.4490561485290527,0.6254406571388245,0.1869887411594391,0.0,0.0,0.52670818567276,45.72099304199219,43.0,28.516014099121094,-11109.47265625,153.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.2525637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497046947479248,0.4970525205135345,-5.581550794886425e-06,0.0,0.0002563201414886,0.0,0.0,29.60817527770996,0.0,0.0,0.0,0.3686234056949615,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114596799015998,-2500.2587890625,304.14471435546875,0.7670425176620483,0.1760866194963455,0.1592971831560135,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670288130640983,-1310.880859375,304.1372985839844,0.6728630065917969,0.1182783097028732,0.0835655108094215,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524012207984924,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316151678562,-1148.712890625,295.2578430175781,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,292.67449951171875,291.1614685058594,1.0,0.2441663593053817,0.7507805824279785,0.7507805824279785,1.0,1.0,-1.0744967460632324,0.4490561485290527,0.6254406571388245,0.1869887411594391,0.0,0.0,0.52670818567276,45.72099304199219,43.0,28.516014099121094,-11109.47265625,153.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.2525637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497046947479248,0.4970525205135345,-5.581550794886425e-06,0.0,0.0002563201414886,0.0,0.0,29.60817527770996,0.0,0.0,0.0,0.3686234056949615,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126362010836601,-2521.43212890625,304.1445007324219,0.7715730667114258,0.1776720434427261,0.1606953144073486,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680881440639495,-1325.3052978515625,304.1397399902344,0.6776031255722046,0.119718998670578,0.0844943299889564,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.8896484375,304.1665344238281,0.9990000128746032,0.4568571448326111,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288393609225,-1147.5107421875,295.2602233886719,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,292.64654541015625,291.16473388671875,1.0,0.243198424577713,0.7504434585571289,0.7504434585571289,1.0,1.0,-1.0731998682022097,0.4484342634677887,0.6247655749320984,0.1866529136896133,0.0,0.0,0.5243893265724182,45.06037521362305,46.0,10.026372909545898,-11093.0537109375,152.42428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.998046875,18000.0,0.0,0.0,0.2541442215442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925791621208191,0.4925847351551056,-5.554541985475225e-06,0.0,0.0002579240826889,0.0,0.0,29.1423282623291,0.0,0.0,0.0,0.367125540971756,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126362010836601,-2521.43212890625,304.1445007324219,0.7715730667114258,0.1776720434427261,0.1606953144073486,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680881440639495,-1325.3052978515625,304.1397399902344,0.6776031255722046,0.119718998670578,0.0844943299889564,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.8896484375,304.1665344238281,0.9990000128746032,0.4568571448326111,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288393609225,-1147.5107421875,295.2602233886719,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,292.64654541015625,291.16473388671875,1.0,0.243198424577713,0.7504434585571289,0.7504434585571289,1.0,1.0,-1.0731998682022097,0.4484342634677887,0.6247655749320984,0.1866529136896133,0.0,0.0,0.5243893265724182,45.06037521362305,46.0,10.026372909545898,-11093.0537109375,152.42428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.998046875,18000.0,0.0,0.0,0.2541442215442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925791621208191,0.4925847351551056,-5.554541985475225e-06,0.0,0.0002579240826889,0.0,0.0,29.1423282623291,0.0,0.0,0.0,0.367125540971756,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138993948698043,-2544.22509765625,304.14422607421875,0.7739661335945129,0.1792603433132171,0.1621183007955551,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.069891057908535,-1350.3546142578125,304.1401062011719,0.6821562051773071,0.1222110167145729,0.0860721170902252,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600445926189422,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296689365059,-1147.9345703125,295.2597045898437,0.4950655400753021,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,292.63720703125,291.1616516113281,1.0,0.2436741441488266,0.7502800226211548,0.7502800226211548,1.0,1.0,-1.0766353607177734,0.4499646425247192,0.626670777797699,0.1872731000185012,0.0,0.0,0.5228223204612732,45.07477188110352,49.0,-2.349618434906006,-11116.619140625,153.3900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.662109375,18000.0,0.0,0.0,0.255208283662796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893167614936828,0.4893222749233246,-5.533278908842476e-06,0.0,0.0002590039512142,0.0,0.0,28.79806137084961,0.0,0.0,0.0,0.3660048544406891,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138993948698043,-2544.22509765625,304.14422607421875,0.7739661335945129,0.1792603433132171,0.1621183007955551,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.069891057908535,-1350.3546142578125,304.1401062011719,0.6821562051773071,0.1222110167145729,0.0860721170902252,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600445926189422,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296689365059,-1147.9345703125,295.2597045898437,0.4950655400753021,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,292.63720703125,291.1616516113281,1.0,0.2436741441488266,0.7502800226211548,0.7502800226211548,1.0,1.0,-1.0766353607177734,0.4499646425247192,0.626670777797699,0.1872731000185012,0.0,0.0,0.5228223204612732,45.07477188110352,49.0,-2.349618434906006,-11116.619140625,153.3900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.662109375,18000.0,0.0,0.0,0.255208283662796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893167614936828,0.4893222749233246,-5.533278908842476e-06,0.0,0.0002590039512142,0.0,0.0,28.79806137084961,0.0,0.0,0.0,0.3660048544406891,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152396127581596,-2568.433837890625,304.1439208984375,0.7745214104652405,0.1808488517999649,0.1635622531175613,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720998346805572,-1381.364501953125,304.13970947265625,0.685897171497345,0.1249760910868644,0.0879961773753166,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.462114542722702,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337185598909,-1149.8006591796875,295.2567443847656,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,292.6443786621094,291.1533203125,1.0,0.2453295439481735,0.7501165866851807,0.7501165866851807,1.0,1.0,-1.0838035345077517,0.4531655609607696,0.6306380033493042,0.1886595040559768,0.0,0.0,0.5227479934692383,45.65275573730469,52.0,-9.946255683898926,-11174.896484375,156.4297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559405565261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882701933383941,0.4882757067680359,-5.523005256691249e-06,0.0,0.0002597471175249,0.0,0.0,28.6728515625,0.0,0.0,0.0,0.3656042814254761,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152396127581596,-2568.433837890625,304.1439208984375,0.7745214104652405,0.1808488517999649,0.1635622531175613,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720998346805572,-1381.364501953125,304.13970947265625,0.685897171497345,0.1249760910868644,0.0879961773753166,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.462114542722702,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337185598909,-1149.8006591796875,295.2567443847656,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,292.6443786621094,291.1533203125,1.0,0.2453295439481735,0.7501165866851807,0.7501165866851807,1.0,1.0,-1.0838035345077517,0.4531655609607696,0.6306380033493042,0.1886595040559768,0.0,0.0,0.5227479934692383,45.65275573730469,52.0,-9.946255683898926,-11174.896484375,156.4297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559405565261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882701933383941,0.4882757067680359,-5.523005256691249e-06,0.0,0.0002597471175249,0.0,0.0,28.6728515625,0.0,0.0,0.0,0.3656042814254761,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159222051501274,-2580.746826171875,304.143798828125,0.7742048501968384,0.1816392689943313,0.1642883867025375,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732281431555748,-1397.297607421875,304.1395568847656,0.6872380971908569,0.1263667643070221,0.0889800414443016,293.0971984863281,297.1499938964844,293.1499938964844,0.3044749796390533,-5860.119140625,304.1492614746094,0.9990000128746032,0.4627694487571716,0.3728989362716675,293.1659851074219,297.1499938964844,293.1499938964844,0.0030366189312189,-1151.0904541015625,295.2552185058594,0.4930232465267181,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,292.6531066894531,291.1485900878906,1.0,0.2465256303548813,0.7500348091125488,0.7500348091125488,1.0,1.0,-1.0884848833084106,0.4552542567253113,0.6332305669784546,0.1895894259214401,0.0,0.0,0.5232430696487427,46.12585067749024,52.0,-11.810312271118164,-11214.5361328125,158.6097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.2562476098537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886800944805145,0.4886856079101562,-5.523186246136902e-06,0.0,0.0002600587322376,0.0,0.0,28.704832077026367,0.0,0.0,0.0,0.3657136261463165,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166080757975578,-2593.102294921875,304.1436767578125,0.7735524773597717,0.182424783706665,0.1650146096944809,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143542945385,293.0379638671875,297.1499938964844,293.1499938964844,0.0743551254272461,-1413.26708984375,304.139404296875,0.6882423758506775,0.1277509033679962,0.0899642705917358,293.0985107421875,297.1499938964844,293.1499938964844,0.3070403039455414,-5900.8662109375,304.14471435546875,0.9990000128746032,0.4631808996200561,0.3754820525646209,293.1642150878906,297.1499938964844,293.1499938964844,0.003039960283786,-1152.5523681640625,295.2537841796875,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9060974121094,292.66473388671875,291.14373779296875,1.0,0.2479311972856521,0.7498770952224731,0.7498770952224731,1.0,1.0,-1.093778133392334,0.4576027393341064,0.6361753940582275,0.1906490176916122,0.0,0.0,0.5240767598152161,46.70690536499024,55.0,-12.862598419189451,-11259.5390625,161.1794891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.2565489411354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896759986877441,0.4896815419197082,-5.526838776859222e-06,0.0,0.0002603645552881,0.0,0.0,28.79687690734864,0.0,0.0,0.0,0.3660209774971008,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789453744888,-2617.74267578125,304.1434936523437,0.7714062929153442,0.183975338935852,0.1664604395627975,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766238719224929,-1445.57275390625,304.13916015625,0.6894497275352478,0.1306059211492538,0.0919538736343383,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.125,304.1357727050781,0.9990000128746032,0.4632054567337036,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477601103484,-1155.896240234375,295.2515563964844,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,292.6952819824219,291.1340637207031,1.0,0.2512865960597992,0.7495615482330322,0.7495615482330322,1.0,1.0,-1.1059612035751345,0.4629972279071808,0.6429640054702759,0.1931601762771606,0.0,0.0,0.526724100112915,48.157318115234375,58.0,-13.487287521362305,-11363.169921875,167.38612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.259765625,18000.0,0.0,0.0,0.2572261691093445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933926463127136,0.4933981895446777,-5.544473879126599e-06,0.0,0.0002610518713481,0.0,0.0,29.15980339050293,0.0,0.0,0.0,0.3672212362289428,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789453744888,-2617.74267578125,304.1434936523437,0.7714062929153442,0.183975338935852,0.1664604395627975,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766238719224929,-1445.57275390625,304.13916015625,0.6894497275352478,0.1306059211492538,0.0919538736343383,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.125,304.1357727050781,0.9990000128746032,0.4632054567337036,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477601103484,-1155.896240234375,295.2515563964844,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,292.6952819824219,291.1340637207031,1.0,0.2512865960597992,0.7495615482330322,0.7495615482330322,1.0,1.0,-1.1059612035751345,0.4629972279071808,0.6429640054702759,0.1931601762771606,0.0,0.0,0.526724100112915,48.157318115234375,58.0,-13.487287521362305,-11363.169921875,167.38612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.259765625,18000.0,0.0,0.0,0.2572261691093445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933926463127136,0.4933981895446777,-5.544473879126599e-06,0.0,0.0002610518713481,0.0,0.0,29.15980339050293,0.0,0.0,0.0,0.3672212362289428,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193419769406318,-2642.173583984375,304.1434020996094,0.7684901356697083,0.1854943633079528,0.1678890436887741,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794037207961082,-1485.462158203125,304.1380920410156,0.6911067366600037,0.1343421787023544,0.0944283008575439,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616330862045288,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568805523216,-1159.7408447265625,295.2501220703125,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,292.73388671875,291.124267578125,1.0,0.2552443444728851,0.7492460012435913,0.7492460012435913,1.0,1.0,-1.1202481985092163,0.4693044424057007,0.6509436964988708,0.1962287276983261,0.0,0.0,0.5306721329689026,49.91436767578125,61.0,-13.693817138671877,-11483.3984375,174.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.515625,18000.0,0.0,0.0,0.2581370174884796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993663728237152,0.4993719458580017,-5.5757536756573245e-06,0.0,0.0002619762672111,0.0,0.0,29.76202392578125,0.0,0.0,0.0,0.3691955506801605,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193419769406318,-2642.173583984375,304.1434020996094,0.7684901356697083,0.1854943633079528,0.1678890436887741,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794037207961082,-1485.462158203125,304.1380920410156,0.6911067366600037,0.1343421787023544,0.0944283008575439,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616330862045288,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568805523216,-1159.7408447265625,295.2501220703125,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,292.73388671875,291.124267578125,1.0,0.2552443444728851,0.7492460012435913,0.7492460012435913,1.0,1.0,-1.1202481985092163,0.4693044424057007,0.6509436964988708,0.1962287276983261,0.0,0.0,0.5306721329689026,49.91436767578125,61.0,-13.693817138671877,-11483.3984375,174.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.515625,18000.0,0.0,0.0,0.2581370174884796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993663728237152,0.4993719458580017,-5.5757536756573245e-06,0.0,0.0002619762672111,0.0,0.0,29.76202392578125,0.0,0.0,0.0,0.3691955506801605,4.0,0.0,1.0
