time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900849938392,-2666.264404296875,304.1433410644531,0.7650788426399231,0.1869851499795913,0.1692993193864822,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828077644109726,-1534.642822265625,304.1363830566406,0.6936477422714233,0.1388403624296188,0.0974978804588317,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.26318359375,304.1203308105469,0.9990000128746032,0.4584609866142273,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.003067459911108,-1164.11474609375,295.25006103515625,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,292.7838134765625,291.1150817871094,1.0,0.259681761264801,0.7488242983818054,0.7488242983818054,1.0,1.0,-1.1363632678985596,0.4763818681240082,0.659981369972229,0.1998085677623748,0.0,0.0,0.5358524322509766,51.921573638916016,49.0,-12.717628479003906,-11617.154296875,183.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.25942063331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076252818107605,0.5076309442520142,-5.6213780226244126e-06,0.0,0.0002632789837662,0.0,0.0,30.617549896240234,0.0,0.0,0.0,0.3719651997089386,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900849938392,-2666.264404296875,304.1433410644531,0.7650788426399231,0.1869851499795913,0.1692993193864822,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828077644109726,-1534.642822265625,304.1363830566406,0.6936477422714233,0.1388403624296188,0.0974978804588317,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.26318359375,304.1203308105469,0.9990000128746032,0.4584609866142273,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.003067459911108,-1164.11474609375,295.25006103515625,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,292.7838134765625,291.1150817871094,1.0,0.259681761264801,0.7488242983818054,0.7488242983818054,1.0,1.0,-1.1363632678985596,0.4763818681240082,0.659981369972229,0.1998085677623748,0.0,0.0,0.5358524322509766,51.921573638916016,49.0,-12.717628479003906,-11617.154296875,183.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.25942063331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076252818107605,0.5076309442520142,-5.6213780226244126e-06,0.0,0.0002632789837662,0.0,0.0,30.617549896240234,0.0,0.0,0.0,0.3719651997089386,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218059435486793,-2685.867431640625,304.14373779296875,0.7691608667373657,0.1885044127702713,0.1706243455410003,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863415226340293,-1585.754150390625,304.13507080078125,0.7039281725883484,0.1435509771108627,0.1008051633834838,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.4556304812431335,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.003073256695643,-1166.00537109375,295.2616577148437,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,292.8249816894531,291.1235046386719,1.0,0.2584544718265533,0.7484025955200195,0.7484025955200195,1.0,1.0,-1.1378792524337769,0.4769861698150635,0.6608930230140686,0.2000925540924072,0.0,0.0,0.5398265719413757,51.259239196777344,37.0,13.007466316223145,-11669.5380859375,182.84605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.375,18000.0,0.0,0.0,0.2610450685024261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163047909736633,0.516310453414917,-5.67616916669067e-06,0.0,0.0002649275702424,0.0,0.0,31.56416893005371,0.0,0.0,0.0,0.3749246895313263,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218059435486793,-2685.867431640625,304.14373779296875,0.7691608667373657,0.1885044127702713,0.1706243455410003,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863415226340293,-1585.754150390625,304.13507080078125,0.7039281725883484,0.1435509771108627,0.1008051633834838,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.4556304812431335,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.003073256695643,-1166.00537109375,295.2616577148437,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,292.8249816894531,291.1235046386719,1.0,0.2584544718265533,0.7484025955200195,0.7484025955200195,1.0,1.0,-1.1378792524337769,0.4769861698150635,0.6608930230140686,0.2000925540924072,0.0,0.0,0.5398265719413757,51.259239196777344,37.0,13.007466316223145,-11669.5380859375,182.84605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.375,18000.0,0.0,0.0,0.2610450685024261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163047909736633,0.516310453414917,-5.67616916669067e-06,0.0,0.0002649275702424,0.0,0.0,31.56416893005371,0.0,0.0,0.0,0.3749246895313263,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222358718514442,-2693.1943359375,304.1440734863281,0.7739099264144897,0.1892810016870498,0.1712716966867447,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877968519926071,-1606.6715087890625,304.1351623535156,0.7110077142715454,0.1454717367887497,0.1022452190518379,293.1529541015625,297.1499938964844,293.1499938964844,0.3218245208263397,-6122.048828125,304.1482238769531,0.9990000128746032,0.4556482434272766,0.389187604188919,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725400429219,-1165.121337890625,295.27587890625,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9773864746094,292.8267517089844,291.1379699707031,1.0,0.2561513483524322,0.748191773891449,0.748191773891449,1.0,1.0,-1.133249044418335,0.474921315908432,0.6583277583122253,0.1989461481571197,0.0,0.0,0.5394672155380249,50.00782012939453,37.0,26.62988471984864,-11648.408203125,179.01248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6171875,18000.0,0.0,0.0,0.2618393003940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175447463989258,0.5175504088401794,-5.6916355788416695e-06,0.0,0.0002657336008269,0.0,0.0,31.736631393432617,0.0,0.0,0.0,0.3754298686981201,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.122643694281578,-2700.10888671875,304.1444091796875,0.7802889347076416,0.190066397190094,0.1719114780426025,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889127925038337,-1622.611083984375,304.1358337402344,0.718374490737915,0.1469040364027023,0.1033766418695449,293.1462097167969,297.1499938964844,293.1499938964844,0.3139635622501373,-5997.8251953125,304.162841796875,0.9990000128746032,0.4569277167320251,0.3813135921955108,293.1472473144531,297.1499938964844,293.1499938964844,0.0030705207027494,-1163.6934814453125,295.2914123535156,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.9743957519531,292.8138122558594,291.15350341796875,1.0,0.252862811088562,0.7480021119117737,0.7480021119117737,1.0,1.0,-1.1254853010177612,0.4714850485324859,0.6540002822875977,0.1970601081848144,0.0,0.0,0.5379186868667603,48.283424377441406,40.0,35.1226692199707,-11599.169921875,173.36366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.640625,18000.0,0.0,0.0,0.262517362833023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163896083831787,0.5163953304290771,-5.6928133744804654e-06,0.0,0.000266421760898,0.0,0.0,31.648906707763672,0.0,0.0,0.0,0.3751336336135864,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236106231808662,-2716.838134765625,304.1446533203125,0.7885608673095703,0.191611036658287,0.1732400357723236,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901979058980941,-1640.777099609375,304.138427734375,0.7264178395271301,0.1484328210353851,0.1046734750270843,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618678092956543,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700059141963,-1162.636474609375,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,292.7695007324219,291.1718139648437,1.0,0.2497965544462204,0.7476228475570679,0.7476228475570679,1.0,1.0,-1.1176884174346924,0.4680468738079071,0.6496415734291077,0.195029154419899,0.0,0.0,0.5333166122436523,46.42161560058594,43.0,21.943151473999023,-11523.916015625,167.51377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633844316005707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092660188674927,0.5092716813087463,-5.659986527462024e-06,0.0,0.0002673017152119,0.0,0.0,30.92560386657715,0.0,0.0,0.0,0.3728608191013336,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236106231808662,-2716.838134765625,304.1446533203125,0.7885608673095703,0.191611036658287,0.1732400357723236,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901979058980941,-1640.777099609375,304.138427734375,0.7264178395271301,0.1484328210353851,0.1046734750270843,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618678092956543,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700059141963,-1162.636474609375,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,292.7695007324219,291.1718139648437,1.0,0.2497965544462204,0.7476228475570679,0.7476228475570679,1.0,1.0,-1.1176884174346924,0.4680468738079071,0.6496415734291077,0.195029154419899,0.0,0.0,0.5333166122436523,46.42161560058594,43.0,21.943151473999023,-11523.916015625,167.51377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633844316005707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092660188674927,0.5092716813087463,-5.659986527462024e-06,0.0,0.0002673017152119,0.0,0.0,30.92560386657715,0.0,0.0,0.0,0.3728608191013336,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248011142015457,-2737.858154296875,304.1444396972656,0.7934540510177612,0.1931312829256057,0.1745791584253311,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909987017512321,-1652.1610107421875,304.14093017578125,0.7302430272102356,0.1494351327419281,0.1053773909807205,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672392904758453,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764346010982,-1165.05419921875,295.3277282714844,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,292.7413024902344,291.1711120605469,1.0,0.2485527396202087,0.7472435832023621,0.7472435832023621,1.0,1.0,-1.115337610244751,0.4669902920722961,0.6483473181724548,0.194316029548645,0.0,0.0,0.5303953886032104,45.63034057617188,46.0,4.575803279876709,-11495.7099609375,165.32798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.2636808753013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033722519874573,0.5033778548240662,-5.621621767204488e-06,0.0,0.0002676025615073,0.0,0.0,30.283510208129883,0.0,0.0,0.0,0.3708286583423614,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248011142015457,-2737.858154296875,304.1444396972656,0.7934540510177612,0.1931312829256057,0.1745791584253311,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909987017512321,-1652.1610107421875,304.14093017578125,0.7302430272102356,0.1494351327419281,0.1053773909807205,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672392904758453,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764346010982,-1165.05419921875,295.3277282714844,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,292.7413024902344,291.1711120605469,1.0,0.2485527396202087,0.7472435832023621,0.7472435832023621,1.0,1.0,-1.115337610244751,0.4669902920722961,0.6483473181724548,0.194316029548645,0.0,0.0,0.5303953886032104,45.63034057617188,46.0,4.575803279876709,-11495.7099609375,165.32798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.2636808753013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033722519874573,0.5033778548240662,-5.621621767204488e-06,0.0,0.0002676025615073,0.0,0.0,30.283510208129883,0.0,0.0,0.0,0.3708286583423614,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.126056969165802,-2760.06494140625,304.1441955566406,0.79587721824646,0.1946389526128769,0.1759306192398071,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845700263977,-1666.391845703125,304.14227294921875,0.7323307394981384,0.1507963985204696,0.1062336564064025,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718496799468994,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862484127283,-1168.944091796875,295.3372497558594,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,292.7333984375,291.1658020019531,1.0,0.2487875670194625,0.7470402717590332,0.7470402717590332,1.0,1.0,-1.117444396018982,0.4679110944271087,0.6495333313941956,0.1946942061185836,0.0,0.0,0.5284422039985657,45.571102142333984,49.0,-5.639693737030029,-11503.697265625,165.82623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636019885540008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992587864398956,0.4992643892765045,-5.593723017227603e-06,0.0,0.0002675224968697,0.0,0.0,29.8349838256836,0.0,0.0,0.0,0.3693903982639313,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.126056969165802,-2760.06494140625,304.1441955566406,0.79587721824646,0.1946389526128769,0.1759306192398071,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845700263977,-1666.391845703125,304.14227294921875,0.7323307394981384,0.1507963985204696,0.1062336564064025,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718496799468994,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862484127283,-1168.944091796875,295.3372497558594,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,292.7333984375,291.1658020019531,1.0,0.2487875670194625,0.7470402717590332,0.7470402717590332,1.0,1.0,-1.117444396018982,0.4679110944271087,0.6495333313941956,0.1946942061185836,0.0,0.0,0.5284422039985657,45.571102142333984,49.0,-5.639693737030029,-11503.697265625,165.82623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636019885540008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992587864398956,0.4992643892765045,-5.593723017227603e-06,0.0,0.0002675224968697,0.0,0.0,29.8349838256836,0.0,0.0,0.0,0.3693903982639313,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772716522216,-2783.43359375,304.1439208984375,0.7963439226150513,0.1961338073015213,0.1772906482219696,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935629680752754,-1689.397705078125,304.1421813964844,0.7339093089103699,0.1529754698276519,0.1076207906007766,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750467538833618,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991390813142,-1174.193359375,295.34490966796875,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,292.73974609375,291.15582275390625,1.0,0.2502351701259613,0.7468370199203491,0.7468370199203491,1.0,1.0,-1.12351655960083,0.4705656170845032,0.6529509425163269,0.1960320025682449,0.0,0.0,0.5281118154525757,46.08678436279297,52.0,-12.598170280456545,-11545.5341796875,168.5808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.263348788022995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976243376731872,0.4976299405097961,-5.579197022598237e-06,0.0,0.0002672655391506,0.0,0.0,29.642333984375,0.0,0.0,0.0,0.368780255317688,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772716522216,-2783.43359375,304.1439208984375,0.7963439226150513,0.1961338073015213,0.1772906482219696,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935629680752754,-1689.397705078125,304.1421813964844,0.7339093089103699,0.1529754698276519,0.1076207906007766,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750467538833618,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991390813142,-1174.193359375,295.34490966796875,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,292.73974609375,291.15582275390625,1.0,0.2502351701259613,0.7468370199203491,0.7468370199203491,1.0,1.0,-1.12351655960083,0.4705656170845032,0.6529509425163269,0.1960320025682449,0.0,0.0,0.5281118154525757,46.08678436279297,52.0,-12.598170280456545,-11545.5341796875,168.5808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.263348788022995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976243376731872,0.4976299405097961,-5.579197022598237e-06,0.0,0.0002672655391506,0.0,0.0,29.642333984375,0.0,0.0,0.0,0.368780255317688,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280510574579239,-2795.350830078125,304.143798828125,0.7959679961204529,0.1968742907047271,0.1779713630676269,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.493205726146698,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945304557681083,-1703.5128173828125,304.141845703125,0.7345191240310669,0.1542108654975891,0.1084740608930587,293.0748291015625,297.1499938964844,293.1499938964844,0.3041606247425079,-5854.205078125,304.1522216796875,0.9990000128746032,0.4761505722999573,0.3724836111068725,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065403018146,-1177.2191162109375,295.3485412597656,0.493205726146698,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,292.7474975585937,291.14996337890625,1.0,0.2513371407985687,0.7467353343963623,0.7467353343963623,1.0,1.0,-1.1277837753295898,0.4724306166172027,0.6553531885147095,0.1970036029815673,0.0,0.0,0.5286131501197815,46.52690505981445,52.0,-14.675078392028809,-11577.888671875,170.68064880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.2632291316986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979299008846283,0.4979354739189148,-5.578290256380569e-06,0.0,0.00026714411797,0.0,0.0,29.66194534301757,0.0,0.0,0.0,0.3688505887985229,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287270188331604,-2807.292236328125,304.1437072753906,0.7952341437339783,0.1976082623004913,0.1786506623029709,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955456718802452,-1718.3123779296875,304.1414794921875,0.73490971326828,0.1555191576480865,0.109369121491909,293.07568359375,297.1499938964844,293.1499938964844,0.3065823018550873,-5892.90087890625,304.1474304199219,0.9990000128746032,0.4769354164600372,0.3749114573001861,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144490931183,-1180.4422607421875,295.3523254394531,0.492138147354126,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,292.7579040527344,291.1439514160156,1.0,0.2526564002037048,0.7465610504150391,0.7465610504150391,1.0,1.0,-1.132718801498413,0.4745767414569855,0.65814208984375,0.1981307566165924,0.0,0.0,0.5295329689979553,47.07700347900391,55.0,-15.773962020874023,-11616.4990234375,173.2048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.2631499171257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989852011203766,0.4989908039569855,-5.581845925917151e-06,0.0,0.0002670637040864,0.0,0.0,29.75996398925781,0.0,0.0,0.0,0.3691745102405548,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743371248245,-2831.045654296875,304.1435546875,0.7929054498672485,0.1990507245063781,0.1799978464841842,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.097919188439846,-1752.8568115234375,304.1403503417969,0.7355948686599731,0.1586596518754959,0.1114747077226638,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773187041282654,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314557418227,-1187.33837890625,295.360595703125,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,292.7843322753906,291.1319274902344,1.0,0.2558619379997253,0.7462124228477478,0.7462124228477478,1.0,1.0,-1.1444789171218872,0.4796954393386841,0.6647834181785583,0.2008580267429351,0.0,0.0,0.5325784087181091,48.4598503112793,58.0,-16.71337127685547,-11710.5693359375,179.4353790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632132470607757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032330751419067,0.5032386779785156,-5.602060809906106e-06,0.0,0.0002671279653441,0.0,0.0,30.183349609375,0.0,0.0,0.0,0.370555967092514,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743371248245,-2831.045654296875,304.1435546875,0.7929054498672485,0.1990507245063781,0.1799978464841842,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.097919188439846,-1752.8568115234375,304.1403503417969,0.7355948686599731,0.1586596518754959,0.1114747077226638,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773187041282654,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314557418227,-1187.33837890625,295.360595703125,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,292.7843322753906,291.1319274902344,1.0,0.2558619379997253,0.7462124228477478,0.7462124228477478,1.0,1.0,-1.1444789171218872,0.4796954393386841,0.6647834181785583,0.2008580267429351,0.0,0.0,0.5325784087181091,48.4598503112793,58.0,-16.71337127685547,-11710.5693359375,179.4353790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632132470607757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032330751419067,0.5032386779785156,-5.602060809906106e-06,0.0,0.0002671279653441,0.0,0.0,30.183349609375,0.0,0.0,0.0,0.370555967092514,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314064115285873,-2854.466796875,304.1434936523437,0.789688229560852,0.2004545181989669,0.1813222169876098,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007872000336647,-1794.416259765625,304.1387939453125,0.7363837361335754,0.1624000668525695,0.1140273585915565,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761370122432709,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499795150011,-1194.800048828125,295.3698425292969,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,292.8191833496094,291.1200866699219,1.0,0.2596965134143829,0.7458638548851013,0.7458638548851013,1.0,1.0,-1.1583985090255735,0.4857630729675293,0.6726354360580444,0.2041370272636413,0.0,0.0,0.5372199416160583,50.16531753540039,61.0,-16.398191452026367,-11824.056640625,187.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637117505073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103411674499512,0.5103468298912048,-5.639966730086599e-06,0.0,0.0002676339063327,0.0,0.0,30.91860580444336,0.0,0.0,0.0,0.3729279041290283,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314064115285873,-2854.466796875,304.1434936523437,0.789688229560852,0.2004545181989669,0.1813222169876098,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007872000336647,-1794.416259765625,304.1387939453125,0.7363837361335754,0.1624000668525695,0.1140273585915565,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761370122432709,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499795150011,-1194.800048828125,295.3698425292969,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,292.8191833496094,291.1200866699219,1.0,0.2596965134143829,0.7458638548851013,0.7458638548851013,1.0,1.0,-1.1583985090255735,0.4857630729675293,0.6726354360580444,0.2041370272636413,0.0,0.0,0.5372199416160583,50.16531753540039,61.0,-16.398191452026367,-11824.056640625,187.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637117505073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103411674499512,0.5103468298912048,-5.639966730086599e-06,0.0,0.0002676339063327,0.0,0.0,30.91860580444336,0.0,0.0,0.0,0.3729279041290283,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327403038740158,-2877.9033203125,304.1434326171875,0.7858260869979858,0.20180344581604,0.1826138794422149,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041077077388763,-1842.24267578125,304.1369934082031,0.7372878193855286,0.1666375994682312,0.11695596575737,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734263122081756,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684685964137,-1202.351318359375,295.37762451171875,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,292.8221435546875,291.1055603027344,1.0,0.2640276253223419,0.7453988194465637,0.7453988194465637,1.0,1.0,-1.1740260124206543,0.4925673007965088,0.6814587712287903,0.2078438699245453,0.0,0.0,0.543718695640564,52.14326858520508,64.0,-21.048057556152344,-11963.939453125,195.99053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.05859375,18000.0,0.0,0.0,0.2647901773452759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204039812088013,0.5204097032546997,-5.696279458788922e-06,0.0,0.0002687283558771,0.0,0.0,31.989974975585938,0.0,0.0,0.0,0.3763490319252014,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327403038740158,-2877.9033203125,304.1434326171875,0.7858260869979858,0.20180344581604,0.1826138794422149,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041077077388763,-1842.24267578125,304.1369934082031,0.7372878193855286,0.1666375994682312,0.11695596575737,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734263122081756,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684685964137,-1202.351318359375,295.37762451171875,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,292.8221435546875,291.1055603027344,1.0,0.2640276253223419,0.7453988194465637,0.7453988194465637,1.0,1.0,-1.1740260124206543,0.4925673007965088,0.6814587712287903,0.2078438699245453,0.0,0.0,0.543718695640564,52.14326858520508,64.0,-21.048057556152344,-11963.939453125,195.99053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.05859375,18000.0,0.0,0.0,0.2647901773452759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204039812088013,0.5204097032546997,-5.696279458788922e-06,0.0,0.0002687283558771,0.0,0.0,31.989974975585938,0.0,0.0,0.0,0.3763490319252014,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.134104922413826,-2901.875,304.1433410644531,0.7815549373626709,0.2032852917909622,0.1838997304439544,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076979115605354,-1893.5811767578125,304.1353759765625,0.7380579710006714,0.1709191501140594,0.1200749352574348,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.0,304.11474609375,0.9990000128746032,0.469203382730484,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870182137936,-1210.0498046875,295.38116455078125,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,292.8133544921875,291.08905029296875,1.0,0.2687421143054962,0.7449338436126709,0.7449338436126709,1.0,1.0,-1.190908670425415,0.4999308586120605,0.6909778118133545,0.2118875235319137,0.0,0.0,0.5528559684753418,54.35617065429688,52.0,-21.37530517578125,-12135.6787109375,205.99176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.17578125,18000.0,0.0,0.0,0.2666134238243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353124141693115,0.5353181958198547,-5.782082553196233e-06,0.0,0.0002705787483137,0.0,0.0,33.62882995605469,0.0,0.0,0.0,0.3814677000045776,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.134104922413826,-2901.875,304.1433410644531,0.7815549373626709,0.2032852917909622,0.1838997304439544,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076979115605354,-1893.5811767578125,304.1353759765625,0.7380579710006714,0.1709191501140594,0.1200749352574348,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.0,304.11474609375,0.9990000128746032,0.469203382730484,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870182137936,-1210.0498046875,295.38116455078125,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,292.8133544921875,291.08905029296875,1.0,0.2687421143054962,0.7449338436126709,0.7449338436126709,1.0,1.0,-1.190908670425415,0.4999308586120605,0.6909778118133545,0.2118875235319137,0.0,0.0,0.5528559684753418,54.35617065429688,52.0,-21.37530517578125,-12135.6787109375,205.99176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.17578125,18000.0,0.0,0.0,0.2666134238243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353124141693115,0.5353181958198547,-5.782082553196233e-06,0.0,0.0002705787483137,0.0,0.0,33.62882995605469,0.0,0.0,0.0,0.3814677000045776,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349595189094543,-2916.829833984375,304.1430053710937,0.7826219201087952,0.2042679488658905,0.1847738325595855,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091462224721908,-1914.0927734375,304.1354064941406,0.7402662634849548,0.1724673807621002,0.1213229671120643,293.154541015625,297.1499938964844,293.1499938964844,0.3397592306137085,-6402.171875,304.1197814941406,0.9990000128746032,0.4668990671634674,0.4062739610671997,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937446910887,-1212.81640625,295.3843078613281,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,292.78631591796875,291.083984375,1.0,0.2688350677490234,0.7447013258934021,0.7447013258934021,1.0,1.0,-1.1938445568084717,0.5011651515960693,0.6926793456077576,0.2126338928937912,0.0,0.0,0.5578359961509705,54.46519470214844,52.0,-15.415812492370604,-12201.7958984375,207.1942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.966796875,18000.0,0.0,0.0,0.2678245902061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440673232078552,0.5440731644630432,-5.835838237544522e-06,0.0,0.0002718079194892,0.0,0.0,34.63070297241211,0.0,0.0,0.0,0.3845297992229461,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355901211500167,-2927.65185546875,304.14312744140625,0.7855576872825623,0.2050107419490814,0.1855126619338989,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101983934640884,-1928.7845458984373,304.1361389160156,0.7437185049057007,0.173737958073616,0.1222836002707481,293.16217041015625,297.1499938964844,293.1499938964844,0.3372713625431061,-6360.85546875,304.1298217773437,0.9990000128746032,0.465337723493576,0.4034578204154968,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983833760023,-1214.3763427734375,295.393310546875,0.4798696637153625,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,292.7648620605469,291.0891418457031,1.0,0.2677140831947326,0.7444352507591248,0.7444352507591248,1.0,1.0,-1.192341446876526,0.5004456043243408,0.6918957829475403,0.2122576385736465,0.0,0.0,0.5618025064468384,53.83555603027344,40.0,2.5215072631835938,-12238.365234375,205.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.25,18000.0,0.0,0.0,0.2691687345504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525943040847778,0.5526002049446106,-5.892798071727157e-06,0.0,0.0002731720451265,0.0,0.0,35.646488189697266,0.0,0.0,0.0,0.3875475823879242,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361381560564041,-2936.3154296875,304.14453125,0.795786440372467,0.2061871290206909,0.1865427494049072,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116377115249633,-1948.3426513671875,304.13836669921875,0.754435658454895,0.1760070025920868,0.1238354817032814,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655233919620514,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.003200058825314,-1213.4200439453125,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,292.7582092285156,291.1256408691406,1.0,0.262290209531784,0.7439031004905701,0.7439031004905701,1.0,1.0,-1.1793737411499023,0.4946204721927643,0.6847532987594604,0.2090589702129364,0.0,0.0,0.5637502670288086,50.94390487670898,43.0,42.85082244873047,-12194.2685546875,195.31686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718982994556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614386796951294,0.5614446401596069,-5.971399787085829e-06,0.0,0.000275942205917,0.0,0.0,36.81798553466797,0.0,0.0,0.0,0.3908877670764923,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361381560564041,-2936.3154296875,304.14453125,0.795786440372467,0.2061871290206909,0.1865427494049072,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116377115249633,-1948.3426513671875,304.13836669921875,0.754435658454895,0.1760070025920868,0.1238354817032814,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655233919620514,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.003200058825314,-1213.4200439453125,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,292.7582092285156,291.1256408691406,1.0,0.262290209531784,0.7439031004905701,0.7439031004905701,1.0,1.0,-1.1793737411499023,0.4946204721927643,0.6847532987594604,0.2090589702129364,0.0,0.0,0.5637502670288086,50.94390487670898,43.0,42.85082244873047,-12194.2685546875,195.31686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718982994556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614386796951294,0.5614446401596069,-5.971399787085829e-06,0.0,0.000275942205917,0.0,0.0,36.81798553466797,0.0,0.0,0.0,0.3908877670764923,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365090161561966,-2941.90625,304.14569091796875,0.8029952645301819,0.2072164863348007,0.1874274611473083,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129970476031303,-1966.7601318359373,304.13995361328125,0.7628347277641296,0.1782670319080352,0.1253567785024643,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694110155105591,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031782902777,-1212.8724365234375,295.4749450683594,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,292.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7433709502220154,0.7433709502220154,1.0,1.0,-1.1717817783355713,0.491201639175415,0.6805801391601562,0.207083448767662,0.0,0.0,0.5595074892044067,49.11555862426758,46.0,42.432037353515625,-12103.3515625,189.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741089761257171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569349527359009,0.5569409132003784,-5.964111096545821e-06,0.0,0.0002781857619993,0.0,0.0,36.38393783569336,0.0,0.0,0.0,0.3895651698112488,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365090161561966,-2941.90625,304.14569091796875,0.8029952645301819,0.2072164863348007,0.1874274611473083,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129970476031303,-1966.7601318359373,304.13995361328125,0.7628347277641296,0.1782670319080352,0.1253567785024643,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694110155105591,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031782902777,-1212.8724365234375,295.4749450683594,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,292.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7433709502220154,0.7433709502220154,1.0,1.0,-1.1717817783355713,0.491201639175415,0.6805801391601562,0.207083448767662,0.0,0.0,0.5595074892044067,49.11555862426758,46.0,42.432037353515625,-12103.3515625,189.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741089761257171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569349527359009,0.5569409132003784,-5.964111096545821e-06,0.0,0.0002781857619993,0.0,0.0,36.38393783569336,0.0,0.0,0.0,0.3895651698112488,4.0,0.0,1.0
