time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370796263217926,-2951.515869140625,304.14617919921875,0.8066998720169067,0.2080318629741668,0.1881699711084365,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146324053406715,-1989.4229736328125,304.1405639648437,0.7683613300323486,0.1803961992263794,0.1268877387046814,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738733768463135,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152191270142,-1216.93212890625,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,292.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7431120872497559,0.7431120872497559,1.0,1.0,-1.169955849647522,0.4903521835803985,0.679603636264801,0.2065985798835754,0.0,0.0,0.5558463931083679,48.35305404663086,49.0,16.680360794067383,-12054.8984375,187.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756238281726837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496840476989746,0.5496900081634521,-5.91870048083365e-06,0.0,0.0002797231427393,0.0,0.0,35.52375793457031,0.0,0.0,0.0,0.3870516717433929,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370796263217926,-2951.515869140625,304.14617919921875,0.8066998720169067,0.2080318629741668,0.1881699711084365,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146324053406715,-1989.4229736328125,304.1405639648437,0.7683613300323486,0.1803961992263794,0.1268877387046814,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738733768463135,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152191270142,-1216.93212890625,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,292.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7431120872497559,0.7431120872497559,1.0,1.0,-1.169955849647522,0.4903521835803985,0.679603636264801,0.2065985798835754,0.0,0.0,0.5558463931083679,48.35305404663086,49.0,16.680360794067383,-12054.8984375,187.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756238281726837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496840476989746,0.5496900081634521,-5.91870048083365e-06,0.0,0.0002797231427393,0.0,0.0,35.52375793457031,0.0,0.0,0.0,0.3870516717433929,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972381353378,-2965.689453125,304.1460876464844,0.808030366897583,0.209010437130928,0.1890231519937515,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.116076186299324,-2009.496337890625,304.14129638671875,0.7709687352180481,0.1821749359369278,0.1281256824731826,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.477647453546524,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329293899238,-1223.6944580078125,295.5244140625,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,292.7763977050781,291.1665344238281,1.0,0.2586059868335724,0.7428532838821411,0.7428532838821411,1.0,1.0,-1.1722843647003174,0.491328477859497,0.6809558868408203,0.2071347385644912,0.0,0.0,0.553703248500824,48.356781005859375,52.0,-0.843920886516571,-12059.5439453125,187.8749847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765779495239258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447480082511902,0.544753909111023,-5.881865035917144e-06,0.0,0.0002806914562825,0.0,0.0,34.91596984863281,0.0,0.0,0.0,0.3852511942386627,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972381353378,-2965.689453125,304.1460876464844,0.808030366897583,0.209010437130928,0.1890231519937515,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.116076186299324,-2009.496337890625,304.14129638671875,0.7709687352180481,0.1821749359369278,0.1281256824731826,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.477647453546524,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329293899238,-1223.6944580078125,295.5244140625,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,292.7763977050781,291.1665344238281,1.0,0.2586059868335724,0.7428532838821411,0.7428532838821411,1.0,1.0,-1.1722843647003174,0.491328477859497,0.6809558868408203,0.2071347385644912,0.0,0.0,0.553703248500824,48.356781005859375,52.0,-0.843920886516571,-12059.5439453125,187.8749847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765779495239258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447480082511902,0.544753909111023,-5.881865035917144e-06,0.0,0.0002806914562825,0.0,0.0,34.91596984863281,0.0,0.0,0.0,0.3852511942386627,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383215337991714,-2973.07080078125,304.1460266113281,0.8079344034194946,0.2094468027353286,0.1894367635250091,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169202402234077,-2021.2757568359373,304.1413269042969,0.7717475891113281,0.1832621693611145,0.1288372874259948,293.0995483398437,297.1499938964844,293.1499938964844,0.311550110578537,-5962.8759765625,304.15985107421875,0.9990000128746032,0.4790793359279632,0.3795405924320221,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428496051579,-1227.5709228515625,295.5338134765625,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,292.7723083496094,291.16241455078125,1.0,0.2592319846153259,0.7427238821983337,0.7427238821983337,1.0,1.0,-1.174843430519104,0.4924292266368866,0.682414174079895,0.2077457010746002,0.0,0.0,0.5531937479972839,48.58776092529297,52.0,-6.556934356689453,-12077.8828125,189.14743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,307.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.58203125,18000.0,0.0,0.0,0.2769101858139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432572364807129,0.5432630777359009,-5.869540473213419e-06,0.0,0.0002810286241583,0.0,0.0,34.72771453857422,0.0,0.0,0.0,0.3846937119960785,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387425512075424,-2980.408447265625,304.14599609375,0.8073939681053162,0.2098598778247833,0.1898291110992431,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178856790065765,-2034.7620849609373,304.1411437988281,0.772320568561554,0.184452399611473,0.1296470761299133,293.0973205566406,297.1499938964844,293.1499938964844,0.3130550682544708,-5987.45947265625,304.15533447265625,0.9990000128746032,0.4801572561264038,0.3810864686965942,293.1039733886719,297.1499938964844,293.1499938964844,0.003253303002566,-1231.70263671875,295.54248046875,0.4894575774669647,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,292.76336669921875,291.1570739746094,1.0,0.2601180374622345,0.7425420880317688,0.7425420880317688,1.0,1.0,-1.1782267093658447,0.4938840568065643,0.6843425631523132,0.2085516601800918,0.0,0.0,0.5531459450721741,48.9494514465332,55.0,-11.38764762878418,-12107.19921875,190.94967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.90234375,18000.0,0.0,0.0,0.2771837413311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425306558609009,0.5425364971160889,-5.861895715497667e-06,0.0,0.0002813062747009,0.0,0.0,34.62812423706055,0.0,0.0,0.0,0.384404718875885,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200805902481,-2995.779296875,304.1458435058594,0.8051154017448425,0.2106397002935409,0.1905772984027862,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198235005140304,-2061.8125,304.1408996582031,0.772254228591919,0.1865606158971786,0.1312128603458404,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.481156587600708,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755117863416,-1240.7069091796875,295.5559997558594,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,292.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.7421785593032837,0.7421785593032837,1.0,1.0,-1.1869075298309326,0.4976355731487274,0.6892719268798828,0.2106372117996215,0.0,0.0,0.5551115870475769,50.03519821166992,58.0,-20.68777084350586,-12199.55078125,195.9324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776913642883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442721247673035,0.5442779660224915,-5.86521127843298e-06,0.0,0.0002818214124999,0.0,0.0,34.79305648803711,0.0,0.0,0.0,0.3849413394927978,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200805902481,-2995.779296875,304.1458435058594,0.8051154017448425,0.2106397002935409,0.1905772984027862,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198235005140304,-2061.8125,304.1408996582031,0.772254228591919,0.1865606158971786,0.1312128603458404,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.481156587600708,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755117863416,-1240.7069091796875,295.5559997558594,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,292.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.7421785593032837,0.7421785593032837,1.0,1.0,-1.1869075298309326,0.4976355731487274,0.6892719268798828,0.2106372117996215,0.0,0.0,0.5551115870475769,50.03519821166992,58.0,-20.68777084350586,-12199.55078125,195.9324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776913642883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442721247673035,0.5442779660224915,-5.86521127843298e-06,0.0,0.0002818214124999,0.0,0.0,34.79305648803711,0.0,0.0,0.0,0.3849413394927978,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404876112937927,-3010.96826171875,304.1457824707031,0.8015685677528381,0.2113747745752334,0.1912960261106491,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465813875198,-2085.7763671875,304.1410522460937,0.7705855965614319,0.1883775144815445,0.1325637996196746,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805321395397186,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986456062644,-1250.1116943359375,295.56768798828125,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,292.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7418149709701538,0.7418149709701538,1.0,1.0,-1.1975387334823608,0.502250075340271,0.6952885985374451,0.2132064551115036,0.0,0.0,0.5595335960388184,51.53413009643555,61.0,-22.77410316467285,-12328.7333984375,202.46473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783803343772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508178472518921,0.5508237481117249,-5.899722054891754e-06,0.0,0.0002825206320267,0.0,0.0,35.52724075317383,0.0,0.0,0.0,0.3871738314628601,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404876112937927,-3010.96826171875,304.1457824707031,0.8015685677528381,0.2113747745752334,0.1912960261106491,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465813875198,-2085.7763671875,304.1410522460937,0.7705855965614319,0.1883775144815445,0.1325637996196746,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805321395397186,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986456062644,-1250.1116943359375,295.56768798828125,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,292.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7418149709701538,0.7418149709701538,1.0,1.0,-1.1975387334823608,0.502250075340271,0.6952885985374451,0.2132064551115036,0.0,0.0,0.5595335960388184,51.53413009643555,61.0,-22.77410316467285,-12328.7333984375,202.46473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783803343772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508178472518921,0.5508237481117249,-5.899722054891754e-06,0.0,0.0002825206320267,0.0,0.0,35.52724075317383,0.0,0.0,0.0,0.3871738314628601,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163989782333,-3025.431640625,304.14581298828125,0.7971366047859192,0.2120739668607711,0.1919925361871719,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.123109757900238,-2107.426025390625,304.1414489746094,0.7678336501121521,0.1900122314691543,0.1337811052799224,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.8125,304.1268920898437,0.9990000128746032,0.4782569110393524,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217028249055,-1259.41015625,295.5795288085937,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,292.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413411736488342,0.7413411736488342,1.0,1.0,-1.2097039222717283,0.5075293779373169,0.7021744847297668,0.2161385267972946,0.0,0.0,0.5658829212188721,53.36983871459961,64.0,-21.193771362304688,-12480.533203125,210.310775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794777750968933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612988471984863,0.5613048076629639,-5.962673640169669e-06,0.0,0.0002836344065144,0.0,0.0,36.76121520996094,0.0,0.0,0.0,0.3908607959747314,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163989782333,-3025.431640625,304.14581298828125,0.7971366047859192,0.2120739668607711,0.1919925361871719,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.123109757900238,-2107.426025390625,304.1414489746094,0.7678336501121521,0.1900122314691543,0.1337811052799224,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.8125,304.1268920898437,0.9990000128746032,0.4782569110393524,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217028249055,-1259.41015625,295.5795288085937,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,292.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413411736488342,0.7413411736488342,1.0,1.0,-1.2097039222717283,0.5075293779373169,0.7021744847297668,0.2161385267972946,0.0,0.0,0.5658829212188721,53.36983871459961,64.0,-21.193771362304688,-12480.533203125,210.310775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794777750968933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612988471984863,0.5613048076629639,-5.962673640169669e-06,0.0,0.0002836344065144,0.0,0.0,36.76121520996094,0.0,0.0,0.0,0.3908607959747314,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421010792255401,-3039.071533203125,304.1459045410156,0.7921115756034851,0.212743267416954,0.192670539021492,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245515346527099,-2127.315185546875,304.1418762207031,0.7643698453903198,0.1915194243192672,0.134908527135849,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743409752845764,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447393216192,-1268.5908203125,295.5923156738281,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,292.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7408673763275146,0.7408673763275146,1.0,1.0,-1.2230499982833862,0.5133387446403503,0.7097112536430359,0.2193637043237686,0.0,0.0,0.573804497718811,55.48305130004883,52.0,-18.06548309326172,-12646.6962890625,219.28282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811448276042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751636028289795,0.5751696228981018,-6.051518539607059e-06,0.0,0.0002853262703865,0.0,0.0,38.46168518066406,0.0,0.0,0.0,0.39583820104599,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421010792255401,-3039.071533203125,304.1459045410156,0.7921115756034851,0.212743267416954,0.192670539021492,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245515346527099,-2127.315185546875,304.1418762207031,0.7643698453903198,0.1915194243192672,0.134908527135849,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743409752845764,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447393216192,-1268.5908203125,295.5923156738281,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,292.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7408673763275146,0.7408673763275146,1.0,1.0,-1.2230499982833862,0.5133387446403503,0.7097112536430359,0.2193637043237686,0.0,0.0,0.573804497718811,55.48305130004883,52.0,-18.06548309326172,-12646.6962890625,219.28282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811448276042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751636028289795,0.5751696228981018,-6.051518539607059e-06,0.0,0.0002853262703865,0.0,0.0,38.46168518066406,0.0,0.0,0.0,0.39583820104599,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424193531274795,-3044.536376953125,304.1460876464844,0.7924272418022156,0.2130848616361618,0.1929720938205719,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773604273796081,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.1251825243234634,-2135.95263671875,304.1422119140625,0.7652357816696167,0.1922550350427627,0.1354230940341949,293.1585388183594,297.1499938964844,293.1499938964844,0.342729240655899,-6444.45068359375,304.123779296875,0.9990000128746032,0.4722030460834503,0.4091590046882629,293.095947265625,297.1499938964844,293.1499938964844,0.0033540888689458,-1272.2073974609375,295.6005249023437,0.4773604273796081,0.050000000745058,0.2333472073078155,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.80194091796875,292.5586242675781,291.0941467285156,1.0,0.2734692394733429,0.7406305074691772,0.7406305074691772,1.0,1.0,-1.2242441177368164,0.5138033032417297,0.7104408144950867,0.2196833938360214,0.0,0.0,0.5779542922973633,55.53814697265625,52.0,-8.162272453308105,-12699.6455078125,219.81358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.560546875,18000.0,0.0,0.0,0.2821981906890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830817818641663,0.5830878615379333,-6.104613930801861e-06,0.0,0.000286395283183,0.0,0.0,39.46607208251953,0.0,0.0,0.0,0.3987145125865936,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425744295120239,-3046.958984375,304.1465148925781,0.7948701977729797,0.2134377658367157,0.1932588517665863,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256615370512008,-2142.3232421875,304.14276123046875,0.7680879831314087,0.1929995119571685,0.1359195858240127,293.1647644042969,297.1499938964844,293.1499938964844,0.3398175239562988,-6396.8115234375,304.1338806152344,0.9990000128746032,0.4708636999130249,0.4061090648174286,293.0954895019531,297.1499938964844,293.1499938964844,0.0033605077769607,-1274.1495361328125,295.6165466308594,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,292.5479431152344,291.10479736328125,1.0,0.2721141278743744,0.7403642535209656,0.7403642535209656,1.0,1.0,-1.2213454246520996,0.5124651193618774,0.7088803052902222,0.218949556350708,0.0,0.0,0.5803967118263245,54.832279205322266,40.0,13.015445709228516,-12719.6259765625,217.3343200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.9921875,18000.0,0.0,0.0,0.2833194434642792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899145007133484,0.589920699596405,-6.156773906695889e-06,0.0,0.0002875332138501,0.0,0.0,40.37921905517578,0.0,0.0,0.0,0.4012258946895599,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.142603114247322,-3046.61962890625,304.1476135253906,0.8048146367073059,0.2141691595315933,0.1937999874353408,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263841092586517,-2151.569580078125,304.1439819335937,0.7787173390388489,0.1945523619651794,0.1369029730558395,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715535640716553,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033657017629593,-1274.2283935546875,295.6639404296875,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,292.54296875,291.1445617675781,1.0,0.2662934064865112,0.7398318648338318,0.7398318648338318,1.0,1.0,-1.206356644630432,0.5057377815246582,0.7006189227104187,0.2152008563280105,0.0,0.0,0.5793612003326416,51.76311874389648,43.0,46.90932083129883,-12641.9521484375,205.8750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853995561599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934448838233948,0.5934510827064514,-6.205799309100257e-06,0.0,0.0002896442601922,0.0,0.0,40.97465515136719,0.0,0.0,0.0,0.4027454555034637,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.142603114247322,-3046.61962890625,304.1476135253906,0.8048146367073059,0.2141691595315933,0.1937999874353408,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263841092586517,-2151.569580078125,304.1439819335937,0.7787173390388489,0.1945523619651794,0.1369029730558395,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715535640716553,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033657017629593,-1274.2283935546875,295.6639404296875,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,292.54296875,291.1445617675781,1.0,0.2662934064865112,0.7398318648338318,0.7398318648338318,1.0,1.0,-1.206356644630432,0.5057377815246582,0.7006189227104187,0.2152008563280105,0.0,0.0,0.5793612003326416,51.76311874389648,43.0,46.90932083129883,-12641.9521484375,205.8750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853995561599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934448838233948,0.5934510827064514,-6.205799309100257e-06,0.0,0.0002896442601922,0.0,0.0,40.97465515136719,0.0,0.0,0.0,0.4027454555034637,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780685424805,0.0,0.1943811327219009,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868934869766235,0.0,0.1379684805870056,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127380371094,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,292.5514831542969,291.1776733398437,0.0,0.0,0.7392994165420532,0.7392994165420532,1.0,1.0,-1.1971911191940308,0.5016235113143921,0.6955675482749939,0.2127905189990997,0.0,0.0,0.0,49.79196166992188,60.0,39.87066650390625,-12534.357421875,198.79986572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844498872756958,0.5844560265541077,-6.163641501188977e-06,0.0,0.0,0.0,0.0,39.90530014038086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780685424805,0.0,0.1943811327219009,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868934869766235,0.0,0.1379684805870056,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127380371094,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,292.5514831542969,291.1776733398437,0.0,0.0,0.7392994165420532,0.7392994165420532,1.0,1.0,-1.1971911191940308,0.5016235113143921,0.6955675482749939,0.2127905189990997,0.0,0.0,0.0,49.79196166992188,60.0,39.87066650390625,-12534.357421875,198.79986572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844498872756958,0.5844560265541077,-6.163641501188977e-06,0.0,0.0,0.0,0.0,39.90530014038086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7343139648437,0.0,0.0,0.0007969625294208,293.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0002700470795389,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.93572998046875,0.0,0.0,0.0005717675667256,292.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7733764648437,0.0,0.0,0.001738583901897,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.534912109375,0.0,0.0,0.0012809871695935,291.237060546875,294.1499938964844,263.1513671875,261.58953857421875,279.5381774902344,288.5728759765625,291.1744079589844,0.0,0.0,0.4435796439647674,0.4435796439647674,1.0,1.0,-0.0052476110868155,0.0041903988458216,0.0010572122409939,-0.0125210098922252,0.0,0.0,0.0,-0.0289483703672885,60.0,-81.68684387207031,-0.0,-2.1308062514435733e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0079194109597417e-17,-1.0081911397909654e-17,2.71694802919662e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7343139648437,0.0,0.0,0.0007969625294208,293.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0002700470795389,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.93572998046875,0.0,0.0,0.0005717675667256,292.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7733764648437,0.0,0.0,0.001738583901897,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.534912109375,0.0,0.0,0.0012809871695935,291.237060546875,294.1499938964844,263.1513671875,261.58953857421875,279.5381774902344,288.5728759765625,291.1744079589844,0.0,0.0,0.4435796439647674,0.4435796439647674,1.0,1.0,-0.0052476110868155,0.0041903988458216,0.0010572122409939,-0.0125210098922252,0.0,0.0,0.0,-0.0289483703672885,60.0,-81.68684387207031,-0.0,-2.1308062514435733e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0079194109597417e-17,-1.0081911397909654e-17,2.71694802919662e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6867980957031,0.0,0.0,0.0001148172304965,293.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.000104048383946,292.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88739013671875,0.0,0.0,8.787817205302417e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206726074219,0.0,0.0,0.0001475470198784,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137939453125,0.0,0.0,0.0004935607430525,291.2372436523437,294.1499938964844,263.1530456542969,261.5899353027344,279.20819091796875,285.6962890625,291.1695556640625,0.0,0.0,0.2957197725772857,0.2957197725772857,1.0,1.0,-0.0011393383610993,0.0013251983327791,-0.0001858599571278,-0.013623559847474,0.0,0.0,0.0,-0.0080855060368776,60.0,-68.24810028076172,-0.0,-8.821902497402334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.433487167713727e-20,-2.6795155619288594e-20,2.460283336306149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.670654296875,0.0,0.0,9.466357005294412e-05,293.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.91548367892392e-05,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699951171875,0.0,0.0,7.358247239608318e-05,292.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.710205078125,0.0,0.0,0.0001005222220555,292.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4994201660156,0.0,0.0,0.0004703478480223,291.2373352050781,294.1499938964844,263.1553955078125,261.5909118652344,279.0598449707031,282.9463195800781,291.1676940917969,0.0,0.0,0.1478598862886428,0.1478598862886428,1.0,1.0,-0.0010098656639456,0.0003874138928949,0.0006224517710506,-0.0145569238811731,0.0,0.0,0.0,-0.0077291368506848,60.0,-37.59977722167969,-0.0,-6.900022953004736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.147259396891576e-21,-7.655301306411116e-21,2.5080421114679318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6554870605469,0.0,0.0,9.40370373427868e-05,293.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,9.900896839099004e-05,292.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85357666015625,0.0,0.0,7.313857349799946e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010192871094,0.0,0.0,9.905042679747568e-05,292.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,0.000469655933557,291.2373962402344,294.1499938964844,263.1583251953125,261.5924377441406,278.9179382324219,280.5092163085937,291.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015325387939,1.9414017060626065e-08,0.0010015130974352,-0.014969665557146,0.0,0.0,0.0,-0.0078233629465103,60.0,-25.866989135742188,-0.0,-6.844485511692255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924366937447996e-21,-7.515046532762928e-21,2.5906791914181485e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6404113769531,0.0,0.0,9.40281679504551e-05,293.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.901497105602176e-05,292.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8372802734375,0.0,0.0,7.313297101063654e-05,292.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69189453125,0.0,0.0,9.90168482530862e-05,292.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713439941406,0.0,0.0,0.0004696843971032,291.2374572753906,294.1499938964844,263.1618957519531,261.59454345703125,278.7774963378906,278.3534851074219,291.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019207838922,6.088436865780977e-09,0.0010019147302955,-0.0150030273944139,0.0,0.0,0.0,-0.0078311255201697,60.0,-21.588340759277344,-0.0,-6.844257427474076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921969002244516e-21,-7.517438409514656e-21,2.5954692053217485e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.61053466796875,0.0,0.0,9.405107994098216e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.903938189381734e-05,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8049621582031,0.0,0.0,7.315081165870652e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,9.90405460470356e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435729980469,0.0,0.0,0.0004698001721408,291.237548828125,294.1499938964844,263.1707458496094,261.60028076171875,278.5003967285156,274.7611999511719,291.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.48320579528809,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9219257852886835e-21,-7.51747960698657e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.61053466796875,0.0,0.0,9.405107994098216e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.903938189381734e-05,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8049621582031,0.0,0.0,7.315081165870652e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,9.90405460470356e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435729980469,0.0,0.0,0.0004698001721408,291.237548828125,294.1499938964844,263.1707458496094,261.60028076171875,278.5003967285156,274.7611999511719,291.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.48320579528809,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9219257852886835e-21,-7.51747960698657e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810241699219,0.0,0.0,9.407814650330693e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.906789637170732e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77301025390625,0.0,0.0,7.317186828004196e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,9.906904597301036e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161682128906,0.0,0.0,0.0004699354467447,291.2376403808594,294.1499938964844,263.18182373046875,261.6080322265625,278.2283020019531,271.953857421875,291.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20795249938965,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810241699219,0.0,0.0,9.407814650330693e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.906789637170732e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77301025390625,0.0,0.0,7.317186828004196e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,9.906904597301036e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161682128906,0.0,0.0,0.0004699354467447,291.2376403808594,294.1499938964844,263.18182373046875,261.6080322265625,278.2283020019531,271.953857421875,291.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20795249938965,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5518798828125,0.0,0.0,9.41088073886931e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.910019434755668e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.741455078125,0.0,0.0,7.319571159314364e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,9.910132939694448e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890380859375,0.0,0.0,0.0004700886493083,291.2377014160156,294.1499938964844,263.1949462890625,261.6176147460937,277.961181640625,269.7626037597656,291.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.169414520263672,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5518798828125,0.0,0.0,9.41088073886931e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.910019434755668e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.741455078125,0.0,0.0,7.319571159314364e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,9.910132939694448e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890380859375,0.0,0.0,0.0004700886493083,291.2377014160156,294.1499938964844,263.1949462890625,261.6176147460937,277.961181640625,269.7626037597656,291.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.169414520263672,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5230407714844,0.0,0.0,9.414280066266656e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,9.913600661093368e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71026611328125,0.0,0.0,7.322215242311358e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209411621094,0.0,0.0,9.913712710840628e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622436523437,0.0,0.0,0.0004702585283666,291.2377624511719,294.1499938964844,263.2099914550781,261.6289367675781,277.698974609375,268.0551147460937,291.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16001319885254,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
