time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,9.545875946059824e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001005221129162,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275085449219,0.0,0.0,7.424568320857361e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06231689453125,0.0,0.0,0.0001005228041321,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,0.0004768336075358,291.2105712890625,294.1499938964844,264.03143310546875,262.27130126953125,270.6182861328125,262.9792175292969,290.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.575395584106445,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941772460937,0.0,0.0,9.54915740294382e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001005566737148,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070617675781,0.0,0.0,7.427120726788417e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,0.0001005573576549,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49725341796875,0.0,0.0,0.0004769975785166,291.2087707519531,294.1499938964844,264.048095703125,262.2835693359375,270.4998474121094,262.9965515136719,290.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.560941696166992,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941772460937,0.0,0.0,9.54915740294382e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001005566737148,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070617675781,0.0,0.0,7.427120726788417e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,0.0001005573576549,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49725341796875,0.0,0.0,0.0004769975785166,291.2087707519531,294.1499938964844,264.048095703125,262.2835693359375,270.4998474121094,262.9965515136719,290.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.560941696166992,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,9.5508607046213e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0001005746162263,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969299316406,0.0,0.0,7.428445678669959e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,0.0001005752928904,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884338378906,0.0,0.0,0.0004770826781168,291.2078552246094,294.1499938964844,264.056396484375,262.2897033691406,270.4415588378906,263.0051574707031,290.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176615323871,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.55384063720703,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753479003906,0.0,0.0,9.552617848385124e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0001005931189865,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,7.429812103509903e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,0.0001005937956506,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796447753906,0.0,0.0,0.0004771704552695,291.2069091796875,294.1499938964844,264.06463623046875,262.2957763671875,270.38385009765625,263.0137634277344,290.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078995288048e-09,0.0010178484953939,-0.0198844317346811,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.54684066772461,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,9.556336590321736e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0001006322854664,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,7.432704296661541e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,0.0001006329548545,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621887207031,0.0,0.0,0.0004773562541231,291.2049865722656,294.1499938964844,264.0810546875,262.30792236328125,270.2701721191406,263.0308532714844,290.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53321647644043,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,9.556336590321736e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0001006322854664,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,7.432704296661541e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,0.0001006329548545,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621887207031,0.0,0.0,0.0004773562541231,291.2049865722656,294.1499938964844,264.0810546875,262.30792236328125,270.2701721191406,263.0308532714844,290.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53321647644043,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381774902344,0.0,0.0,9.56040748860687e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0001006751699605,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468200683594,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,0.0001006758247967,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4448547363281,0.0,0.0,0.0004775596607942,291.2029724121094,294.1499938964844,264.0972900390625,262.3199768066406,270.15869140625,263.0478210449219,290.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.520238876342773,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381774902344,0.0,0.0,9.56040748860687e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0001006751699605,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468200683594,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,0.0001006758247967,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4448547363281,0.0,0.0,0.0004775596607942,291.2029724121094,294.1499938964844,264.0972900390625,262.3199768066406,270.15869140625,263.0478210449219,290.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.520238876342773,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198059082031,0.0,0.0,9.564941137796268e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0001007229147944,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270751953125,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029296875,0.0,0.0,0.0001007235623546,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,0.0004777861468028,291.20086669921875,294.1499938964844,264.1133728027344,262.3319702148437,270.0494689941406,263.0646667480469,290.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.50812721252441,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198059082031,0.0,0.0,9.564941137796268e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0001007229147944,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270751953125,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029296875,0.0,0.0,0.0001007235623546,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,0.0004777861468028,291.20086669921875,294.1499938964844,264.1133728027344,262.3319702148437,270.0494689941406,263.0646667480469,290.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.50812721252441,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,9.57005613599904e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001007767787086,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,7.443375216098502e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912414550781,0.0,0.0,0.0001007774262689,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0004780416493304,291.19873046875,294.1499938964844,264.1292724609375,262.3439025878906,269.94244384765625,263.08135986328125,290.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49710273742676,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,9.57005613599904e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001007767787086,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,7.443375216098502e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912414550781,0.0,0.0,0.0001007774262689,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0004780416493304,291.19873046875,294.1499938964844,264.1292724609375,262.3439025878906,269.94244384765625,263.08135986328125,290.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49710273742676,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925231933594,0.0,0.0,9.572871931595728e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0001008064427878,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,7.445566006936133e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98541259765625,0.0,0.0,0.0001008070830721,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021301269531,0.0,0.0,0.0004781823372468,291.1976013183594,294.1499938964844,264.1371765136719,262.349853515625,269.8898010253906,263.08966064453125,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204199986039384e-09,0.0010200042743235,-0.0205447059124708,0.0,0.0,0.0,-0.0088799893856048,60.0,-18.492094039916992,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834899902344,0.0,0.0,9.575888543622568e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001008382096188,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58807373046875,0.0,0.0,7.447911775670946e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796142578125,0.0,0.0,0.0001008388426271,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936767578125,0.0,0.0,0.0004783330368809,291.19647216796875,294.1499938964844,264.14501953125,262.35577392578125,269.8377380371094,263.0979309082031,290.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430684775114,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.48745918273925,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,9.5825431344565e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0001009082843665,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687866210937,0.0,0.0,7.453087891917676e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,0.0001009089173749,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0004786654608324,291.1941833496094,294.1499938964844,264.1605834960937,262.3675842285156,269.7351379394531,263.1143798828125,290.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.479320526123047,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,9.5825431344565e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0001009082843665,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687866210937,0.0,0.0,7.453087891917676e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,0.0001009089173749,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0004786654608324,291.1941833496094,294.1499938964844,264.1605834960937,262.3675842285156,269.7351379394531,263.1143798828125,290.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.479320526123047,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,9.590172703610732e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001009886400424,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496826171875,0.0,0.0,7.459021435352042e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,0.0001009892584988,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601989746094,0.0,0.0,0.000479046604596,291.1917724609375,294.1499938964844,264.1759948730469,262.3793334960937,269.634521484375,263.1307067871094,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.472963333129883,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,9.590172703610732e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001009886400424,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496826171875,0.0,0.0,7.459021435352042e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,0.0001009892584988,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601989746094,0.0,0.0,0.000479046604596,291.1917724609375,294.1499938964844,264.1759948730469,262.3793334960937,269.634521484375,263.1307067871094,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.472963333129883,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300537109375,0.0,0.0,9.59889657679014e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001010805135592,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307006835937,0.0,0.0,7.46580699342303e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,0.0001010811247397,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436279296875,0.0,0.0,0.0004794824344571,291.1893310546875,294.1499938964844,264.1911926269531,262.3910217285156,269.5359191894531,263.1468811035156,290.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46870422363281,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300537109375,0.0,0.0,9.59889657679014e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001010805135592,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307006835937,0.0,0.0,7.46580699342303e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,0.0001010811247397,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436279296875,0.0,0.0,0.0004794824344571,291.1893310546875,294.1499938964844,264.1911926269531,262.3910217285156,269.5359191894531,263.1468811035156,290.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46870422363281,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,9.608827531337738e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.000101185090898,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118713378906,0.0,0.0,7.473531150026247e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337463378906,0.0,0.0,0.0001011857020785,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271484375,0.0,0.0,0.0004799785092473,291.186767578125,294.1499938964844,264.2062072753906,262.4026794433594,269.43927001953125,263.1629333496094,290.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46674156188965,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,9.608827531337738e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.000101185090898,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118713378906,0.0,0.0,7.473531150026247e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337463378906,0.0,0.0,0.0001011857020785,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271484375,0.0,0.0,0.0004799785092473,291.186767578125,294.1499938964844,264.2062072753906,262.4026794433594,269.43927001953125,263.1629333496094,290.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46674156188965,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,9.61427722359076e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001012424836517,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,7.47777012293227e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,0.0001012430875562,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189697265625,0.0,0.0,0.0004802507755812,291.1854858398437,294.1499938964844,264.213623046875,262.40850830078125,269.3916931152344,263.1709289550781,290.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.71983818484523e-09,0.0010244132718071,-0.0218950174748897,0.0,0.0,0.0,-0.0091356122866272,60.0,-18.46671295166016,-0.0,-7.155130532510158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3950500488281,0.0,0.0,9.620060154702514e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001013033906929,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931640625,0.0,0.0,7.482268119929358e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223937988281,0.0,0.0,0.0001013039873214,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.310791015625,0.0,0.0,0.0004805396602023,291.18414306640625,294.1499938964844,264.22100830078125,262.414306640625,269.3446044921875,263.1788635253906,290.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791866790147651e-09,0.0010250291088595,-0.0220836326479911,0.0,0.0,0.0,-0.009171319194138,60.0,-18.46731376647949,-0.0,-7.163738047211154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777160644531,0.0,0.0,9.632659202907234e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.00010143606778,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745788574219,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110717773437,0.0,0.0,0.0001014366571325,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,0.0004811690305359,291.18145751953125,294.1499938964844,264.235595703125,262.4258728027344,269.2517395019531,263.19464111328125,290.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.470458984375,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777160644531,0.0,0.0,9.632659202907234e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.00010143606778,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745788574219,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110717773437,0.0,0.0,0.0001014366571325,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,0.0004811690305359,291.18145751953125,294.1499938964844,264.235595703125,262.4258728027344,269.2517395019531,263.19464111328125,290.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.470458984375,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,9.646652324590832e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001015834204736,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45611572265625,0.0,0.0,7.502950757043436e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,0.0001015840098261,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,0.000481868017232,291.1786499023437,294.1499938964844,264.25,262.4373779296875,269.16070556640625,263.21026611328125,290.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.476375579833984,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,9.646652324590832e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001015834204736,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45611572265625,0.0,0.0,7.502950757043436e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,0.0001015840098261,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,0.000481868017232,291.1786499023437,294.1499938964844,264.25,262.4373779296875,269.16070556640625,263.21026611328125,290.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.476375579833984,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433837890625,0.0,0.0,9.661632066126911e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001017411705106,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377746582031,0.0,0.0,7.514601020375267e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001017417525872,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,0.0004826163058169,291.17578125,294.1499938964844,264.2631530761719,262.4479675292969,269.0714111328125,263.2256164550781,290.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48501968383789,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433837890625,0.0,0.0,9.661632066126911e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001017411705106,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377746582031,0.0,0.0,7.514601020375267e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0001017417525872,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,0.0004826163058169,291.17578125,294.1499938964844,264.2631530761719,262.4479675292969,269.0714111328125,263.2256164550781,290.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48501968383789,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.0,9.677124035079032e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0001019043193082,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195556640625,0.0,0.0,7.526650733780116e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,0.0001019048941088,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,0.0004833902057725,291.1728515625,294.1499938964844,264.274169921875,262.456787109375,268.9838562011719,263.2400817871094,290.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.496246337890625,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.0,9.677124035079032e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0001019043193082,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195556640625,0.0,0.0,7.526650733780116e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,0.0001019048941088,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,0.0004833902057725,291.1728515625,294.1499938964844,264.274169921875,262.456787109375,268.9838562011719,263.2400817871094,290.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.496246337890625,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,9.685047552920878e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001019877599901,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41046142578125,0.0,0.0,7.532813469879329e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,0.0001019883275148,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,0.0004837860178668,291.1713256835937,294.1499938964844,264.2789001464844,262.4605712890625,268.9407043457031,263.2468566894531,290.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601362371824962e-09,0.0010319509310647,-0.0242032092064619,0.0,0.0,0.0,-0.0095726205036044,60.0,-18.50278282165528,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094482421875,0.0,0.0,9.693077299743892e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0001020723138935,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,7.539059151895344e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,0.0001020728814182,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,0.0004841871268581,291.1697998046875,294.1499938964844,264.2831115722656,262.46392822265625,268.8979797363281,263.2532653808594,290.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138724909475e-09,0.0010328061180189,-0.0244650915265083,0.0,0.0,0.0,-0.0096222069114446,60.0,-18.509870529174805,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926025390625,0.0,0.0,9.709423466119917e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001022444557747,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834228515625,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,0.0001022450160235,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,0.0004850036930292,291.16668701171875,294.1499938964844,264.2901916503906,262.46954345703125,268.8136291503906,263.2648620605469,290.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.525577545166016,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926025390625,0.0,0.0,9.709423466119917e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001022444557747,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834228515625,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,0.0001022450160235,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,0.0004850036930292,291.16668701171875,294.1499938964844,264.2901916503906,262.46954345703125,268.8136291503906,263.2648620605469,290.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.525577545166016,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,9.726093412609772e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001024200028041,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655090332031,0.0,0.0,7.564738189103082e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,0.0001024205557769,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,0.0004858363827224,291.1634826660156,294.1499938964844,264.2955322265625,262.47369384765625,268.7308044433594,263.2747802734375,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.543249130249023,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,9.726093412609772e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001024200028041,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655090332031,0.0,0.0,7.564738189103082e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,0.0001024205557769,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,0.0004858363827224,291.1634826660156,294.1499938964844,264.2955322265625,262.47369384765625,268.7308044433594,263.2747802734375,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.543249130249023,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
