time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,9.743004920892416e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001025980964186,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,7.577891665278003e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,0.0001025986421154,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832275390625,0.0,0.0,0.0004866811796091,291.1601867675781,294.1499938964844,264.2992248535156,262.4765319824219,268.6494140625,263.28289794921875,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.5626220703125,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,9.743004920892416e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001025980964186,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,7.577891665278003e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,0.0001025986421154,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832275390625,0.0,0.0,0.0004866811796091,291.1601867675781,294.1499938964844,264.2992248535156,262.4765319824219,268.6494140625,263.28289794921875,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.5626220703125,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,9.760070679476485e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001027778125717,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300170898437,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82183837890625,0.0,0.0,0.0001027783509925,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16766357421875,0.0,0.0,0.0004875336890108,291.15679931640625,294.1499938964844,264.3014221191406,262.4781799316406,268.5694580078125,263.28924560546875,290.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.583446502685547,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,9.760070679476485e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001027778125717,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300170898437,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82183837890625,0.0,0.0,0.0001027783509925,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16766357421875,0.0,0.0,0.0004875336890108,291.15679931640625,294.1499938964844,264.3014221191406,262.4781799316406,268.5694580078125,263.28924560546875,290.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.583446502685547,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,9.768632298801094e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0001028679689625,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211975097656,0.0,0.0,7.597823423566297e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163146972656,0.0,0.0,0.0001028685073833,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.159912109375,0.0,0.0,0.0004879613406956,291.15509033203125,294.1499938964844,264.302001953125,262.47857666015625,268.5299987792969,263.2917785644531,290.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.59433364868164,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261962890625,0.0,0.0,9.777194645721464e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0001029581399052,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124084472656,0.0,0.0,7.60448383516632e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108215332031,0.0,0.0,0.0001029586710501,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,0.000488389050588,291.1533508300781,294.1499938964844,264.30224609375,262.47869873046875,268.49090576171875,263.2938842773437,290.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.605472564697266,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,9.794269863050432e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001031379579217,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948913574219,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998046875,0.0,0.0,0.0001031384817906,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13671875,0.0,0.0,0.0004892420838586,291.1497802734375,294.1499938964844,264.3018798828125,262.4782409667969,268.4136047363281,263.2969665527344,290.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62837028503418,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,9.794269863050432e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001031379579217,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948913574219,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998046875,0.0,0.0,0.0001031384817906,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13671875,0.0,0.0,0.0004892420838586,291.1497802734375,294.1499938964844,264.3018798828125,262.4782409667969,268.4136047363281,263.2969665527344,290.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62837028503418,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,9.811185009311885e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.00010331608064,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,7.630920299561694e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,0.000103316604509,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213684082031,0.0,0.0,0.0004900870262645,291.1461486816406,294.1499938964844,264.3004150390625,262.4768981933594,268.33758544921875,263.29852294921875,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.651885986328125,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,9.811185009311885e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.00010331608064,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,7.630920299561694e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,0.000103316604509,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213684082031,0.0,0.0,0.0004900870262645,291.1461486816406,294.1499938964844,264.3004150390625,262.4768981933594,268.33758544921875,263.29852294921875,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.651885986328125,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,9.827816393226384e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001034912202158,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601623535156,0.0,0.0,7.64385549700819e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,0.0001034917368087,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,0.000490917766001,291.1424255371094,294.1499938964844,264.2980041503906,262.47479248046875,268.2628173828125,263.2987365722656,290.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.675689697265625,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,9.827816393226384e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001034912202158,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601623535156,0.0,0.0,7.64385549700819e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,0.0001034917368087,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,0.000490917766001,291.1424255371094,294.1499938964844,264.2980041503906,262.47479248046875,268.2628173828125,263.2987365722656,290.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.675689697265625,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,9.8440345027484e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0001036620087688,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.242919921875,0.0,0.0,7.6564698247239e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,0.0001036625253618,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908203125,0.0,0.0,0.0004917279584333,291.1385803222656,294.1499938964844,264.2947692871094,262.4720153808594,268.1892395019531,263.2977600097656,290.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.69945907592773,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,9.8440345027484e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0001036620087688,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.242919921875,0.0,0.0,7.6564698247239e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,0.0001036625253618,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908203125,0.0,0.0,0.0004917279584333,291.1385803222656,294.1499938964844,264.2947692871094,262.4720153808594,268.1892395019531,263.2977600097656,290.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.69945907592773,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1530456542969,0.0,0.0,9.851945651462302e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001037453184835,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,7.662623102078214e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.0001037458278005,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,0.0004921231302432,291.1366577148437,294.1499938964844,264.2928771972656,262.4704284667969,268.15289306640625,263.296875,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454299241304,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.711219787597656,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,9.85970109468326e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001038269983837,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22576904296875,0.0,0.0,7.668655598536134e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,0.0001038275004248,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756530761719,0.0,0.0,0.0004925105604343,291.1346740722656,294.1499938964844,264.2908630371094,262.4687194824219,268.1168518066406,263.29571533203125,290.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777023800618736e-08,0.0010505543323233,-0.0298982709646224,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.722835540771484,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001039846538333,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087097167969,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450256347656,0.0,0.0,0.0001039851558743,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,0.0004932584706693,291.1307067871094,294.1499938964844,264.286376953125,262.4649658203125,268.04559326171875,263.29278564453125,290.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963520840652109e-08,0.0010521489894017,-0.0303863268345594,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.74546432495117,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001039846538333,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087097167969,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450256347656,0.0,0.0,0.0001039851558743,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,0.0004932584706693,291.1307067871094,294.1499938964844,264.286376953125,262.4649658203125,268.04559326171875,263.29278564453125,290.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963520840652109e-08,0.0010521489894017,-0.0303863268345594,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.74546432495117,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130676269531,0.0,0.0,9.888799104373902e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917419433594,0.0,0.0,7.69128673709929e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,0.0001041339128278,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,0.0004939641221426,291.1266174316406,294.1499938964844,264.2815246582031,262.4609069824219,267.9754943847656,263.2890625,290.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139491190055196e-08,0.0010536537738516,-0.0308468118309974,0.0,0.0,0.0,-0.0108308773487806,60.0,-18.7669677734375,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130676269531,0.0,0.0,9.888799104373902e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917419433594,0.0,0.0,7.69128673709929e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,0.0001041339128278,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,0.0004939641221426,291.1266174316406,294.1499938964844,264.2815246582031,262.4609069824219,267.9754943847656,263.2890625,290.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139491190055196e-08,0.0010536537738516,-0.0308468118309974,0.0,0.0,0.0,-0.0108308773487806,60.0,-18.7669677734375,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,9.90193075267598e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.000104271712189,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,7.70150072639808e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,0.0001042721996782,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0305480957031,0.0,0.0,0.0004946201224811,291.1224365234375,294.1499938964844,264.2763671875,262.4566345214844,267.906494140625,263.2847595214844,290.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.78697395324707,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,9.90193075267598e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.000104271712189,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,7.70150072639808e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,0.0001042721996782,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0305480957031,0.0,0.0,0.0004946201224811,291.1224365234375,294.1499938964844,264.2763671875,262.4566345214844,267.906494140625,263.2847595214844,290.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.78697395324707,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,9.913911344483496e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001043978772941,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,7.710819045314565e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,0.0001043983575073,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0156555175781,0.0,0.0,0.0004952185554429,291.1181640625,294.1499938964844,264.27105712890625,262.4522705078125,267.838623046875,263.280029296875,290.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.80508613586425,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,9.913911344483496e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001043978772941,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,7.710819045314565e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,0.0001043983575073,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0156555175781,0.0,0.0,0.0004952185554429,291.1181640625,294.1499938964844,264.27105712890625,262.4522705078125,267.838623046875,263.280029296875,290.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.80508613586425,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735778808594,0.0,0.0,9.919420699588954e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001044558885041,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496887207031,0.0,0.0,7.715103856753558e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069091796875,0.0,0.0,0.0001044563687173,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,0.0004954937612637,291.1159973144531,294.1499938964844,264.26837158203125,262.4500732421875,267.8051452636719,263.27752685546875,290.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569278383627,1.2520926517822772e-08,0.0010569152655079,-0.0318448990583419,0.0,0.0,0.0,-0.0110199702903628,60.0,-18.813282012939453,-0.0,-7.616412744937406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06573486328125,0.0,0.0,9.924585174303502e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001045102835632,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,7.719120912952349e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70147705078125,0.0,0.0,0.0001045107565005,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008239746094,0.0,0.0,0.0004957517958246,291.11383056640625,294.1499938964844,264.2657165527344,262.4479064941406,267.7719116210937,263.2749938964844,290.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574780171737,1.2585258168940072e-08,0.0010574654443189,-0.0320132225751876,0.0,0.0,0.0,-0.0110518625006079,60.0,-18.82087135314941,-0.0,-7.62434382295396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05010986328125,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0001046075994963,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1247253417969,0.0,0.0,7.726308103883639e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6906433105469,0.0,0.0,0.0001046080651576,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,0.0004962133825756,291.109375,294.1499938964844,264.2605285644531,262.4436950683594,267.70623779296875,263.2698059082031,290.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.834095001220703,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05010986328125,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0001046075994963,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1247253417969,0.0,0.0,7.726308103883639e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6906433105469,0.0,0.0,0.0001046080651576,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,0.0004962133825756,291.109375,294.1499938964844,264.2605285644531,262.4436950683594,267.70623779296875,263.2698059082031,290.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.834095001220703,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,9.94148285826668e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001046882316586,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081848144531,0.0,0.0,7.732263475190848e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001046886973199,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713439941406,0.0,0.0,0.0004965958651155,291.1048583984375,294.1499938964844,264.255615234375,262.439697265625,267.6416931152344,263.2646789550781,290.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795717374558537e-08,0.0010592649923637,-0.0325638763606548,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.84425926208496,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,9.94148285826668e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001046882316586,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081848144531,0.0,0.0,7.732263475190848e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001046886973199,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713439941406,0.0,0.0,0.0004965958651155,291.1048583984375,294.1499938964844,264.255615234375,262.439697265625,267.6416931152344,263.2646789550781,290.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795717374558537e-08,0.0010592649923637,-0.0325638763606548,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.84425926208496,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,9.94744841591455e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001047510522766,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,7.736903353361413e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66900634765625,0.0,0.0,0.0001047515179379,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0004968938883394,291.1002197265625,294.1499938964844,264.2510681152344,262.4360656738281,267.5782165527344,263.2596740722656,290.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870009946652772e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.851078033447266,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,9.94744841591455e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001047510522766,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,7.736903353361413e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66900634765625,0.0,0.0,0.0001047515179379,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0004968938883394,291.1002197265625,294.1499938964844,264.2510681152344,262.4360656738281,267.5782165527344,263.2596740722656,290.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870009946652772e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.851078033447266,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,9.951635001925752e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001047951445798,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,7.74015934439376e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.0001047956029651,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,0.000497103028465,291.09552001953125,294.1499938964844,264.2470397949219,262.432861328125,267.515869140625,263.2550048828125,290.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.85426902770996,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,9.951635001925752e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001047951445798,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,7.74015934439376e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.0001047956029651,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,0.000497103028465,291.09552001953125,294.1499938964844,264.2470397949219,262.432861328125,267.515869140625,263.2550048828125,290.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.85426902770996,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960327148437,0.0,0.0,9.953002154361457e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001048095436999,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,7.741223089396954e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528625488281,0.0,0.0,0.0001048099948093,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93487548828125,0.0,0.0,0.0004971713642589,291.0931396484375,294.1499938964844,264.2452697753906,262.4314880371094,267.4851379394531,263.2528381347656,290.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605045827105,1.2939151083912748e-08,0.0010604916606098,-0.0329391472041606,0.0,0.0,0.0,-0.0112273031845688,60.0,-18.85433959960937,-0.0,-7.66804504337415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,9.953985136235131e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001048198973876,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05914306640625,0.0,0.0,7.741987064946443e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474609375,0.0,0.0,0.000104820341221,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,0.0004972204333171,291.0907287597656,294.1499938964844,264.2436828613281,262.4302673339844,267.4546203613281,263.25079345703125,290.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606091236695,1.295137508350308e-08,0.0010605962015688,-0.0329711250960826,0.0,0.0,0.0,-0.0112333633005619,60.0,-18.85358619689941,-0.0,-7.669557078315847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731750488281,0.0,0.0,9.954442066373304e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0001048247140715,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429992675781,0.0,0.0,7.742342859273776e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63671875,0.0,0.0,0.0001048251579049,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.0004972433089278,291.0858764648437,294.1499938964844,264.2411193847656,262.4283447265625,267.3944702148437,263.24713134765625,290.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606575524434,1.2957034556393413e-08,0.0010606446303427,-0.032985933125019,0.0,0.0,0.0,-0.0112361693754792,60.0,-18.848907470703125,-0.0,-7.670256962910571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731750488281,0.0,0.0,9.954442066373304e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0001048247140715,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429992675781,0.0,0.0,7.742342859273776e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63671875,0.0,0.0,0.0001048251579049,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.0004972433089278,291.0858764648437,294.1499938964844,264.2411193847656,262.4283447265625,267.3944702148437,263.24713134765625,290.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606575524434,1.2957034556393413e-08,0.0010606446303427,-0.032985933125019,0.0,0.0,0.0,-0.0112361693754792,60.0,-18.848907470703125,-0.0,-7.670256962910571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580078125,0.0,0.0,9.952892287401482e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0001048084013746,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02691650390625,0.0,0.0,7.741137960692868e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,0.000104808837932,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,0.0004971659509465,291.0809020996094,294.1499938964844,264.239501953125,262.4272155761719,267.3353271484375,263.244140625,290.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604921262711,1.2937686477698662e-08,0.0010604792041704,-0.0329353138804435,0.0,0.0,0.0,-0.0112265776842832,60.0,-18.840145111083984,-0.0,-7.667864565519268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
