time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580078125,0.0,0.0,9.952892287401482e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0001048084013746,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02691650390625,0.0,0.0,7.741137960692868e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,0.000104808837932,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,0.0004971659509465,291.0809020996094,294.1499938964844,264.239501953125,262.4272155761719,267.3353271484375,263.244140625,290.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604921262711,1.2937686477698662e-08,0.0010604792041704,-0.0329353138804435,0.0,0.0,0.0,-0.0112265776842832,60.0,-18.840145111083984,-0.0,-7.667864565519268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94293212890625,0.0,0.0,9.949311788659544e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0001047707046382,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01092529296875,0.0,0.0,7.738352724118158e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61529541015625,0.0,0.0,0.0001047711339197,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,0.0004969870788045,291.07586669921875,294.1499938964844,264.2389221191406,262.4269714355469,267.2773742675781,263.2420959472656,290.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601104004308,1.2893035084005078e-08,0.0010600974783301,-0.0328184925019741,0.0,0.0,0.0,-0.0112044429406523,60.0,-18.82639503479004,-0.0,-7.662343648462412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94293212890625,0.0,0.0,9.949311788659544e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0001047707046382,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01092529296875,0.0,0.0,7.738352724118158e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61529541015625,0.0,0.0,0.0001047711339197,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,0.0004969870788045,291.07586669921875,294.1499938964844,264.2389221191406,262.4269714355469,267.2773742675781,263.2420959472656,290.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601104004308,1.2893035084005078e-08,0.0010600974783301,-0.0328184925019741,0.0,0.0,0.0,-0.0112044429406523,60.0,-18.82639503479004,-0.0,-7.662343648462412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,9.943621989805251e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001047107871272,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,7.733927486697212e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,0.0001047112164087,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,0.0004967029090039,291.0707702636719,294.1499938964844,264.23956298828125,262.4277648925781,267.2205810546875,263.2409973144531,290.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595038766041,1.2822105155407826e-08,0.0010594910709187,-0.0326329171657562,0.0,0.0,0.0,-0.0111692799255251,60.0,-18.80807876586914,-0.0,-7.653577682731338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,9.943621989805251e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001047107871272,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,7.733927486697212e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,0.0001047112164087,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,0.0004967029090039,291.0707702636719,294.1499938964844,264.23956298828125,262.4277648925781,267.2205810546875,263.2409973144531,290.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595038766041,1.2822105155407826e-08,0.0010594910709187,-0.0326329171657562,0.0,0.0,0.0,-0.0111692799255251,60.0,-18.80807876586914,-0.0,-7.653577682731338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92047119140625,0.0,0.0,9.940072050085293e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.000104673403257,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871520996094,0.0,0.0,7.731166260782629e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992736816406,0.0,0.0,0.0001046738252625,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,0.0004965255502611,291.06817626953125,294.1499938964844,264.2403564453125,262.4285888671875,267.19256591796875,263.24078369140625,290.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591255268082,1.2777849001111008e-08,0.0010591127211228,-0.0325171276926994,0.0,0.0,0.0,-0.0111473407596349,60.0,-18.797269821166992,-0.0,-7.6481107669224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130554199219,0.0,0.0,9.935873822541907e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0001046292018145,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792785644531,0.0,0.0,7.727900811005384e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,0.0001046296165441,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561706542969,0.0,0.0,0.0004963158862665,291.0655822753906,294.1499938964844,264.24151611328125,262.4296875,267.1648864746094,263.2409362792969,290.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058678026311,1.2725522857692796e-08,0.001058665337041,-0.0323802195489406,0.0,0.0,0.0,-0.0111214006319642,60.0,-18.78501510620117,-0.0,-7.641649801826136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8982238769531,0.0,0.0,9.926038183039054e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001045256285578,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635925292969,0.0,0.0,7.720250869169831e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,0.0001045260432874,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84210205078125,0.0,0.0,0.0004958245554007,291.060302734375,294.1499938964844,264.2449645996094,262.432861328125,267.1103515625,263.2421264648437,290.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576298227533,1.2602933807670524e-08,0.0010576171334832,-0.032059472054243,0.0,0.0,0.0,-0.0110606281086802,60.0,-18.75696182250977,-0.0,-7.626523057524538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8982238769531,0.0,0.0,9.926038183039054e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001045256285578,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635925292969,0.0,0.0,7.720250869169831e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,0.0001045260432874,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84210205078125,0.0,0.0,0.0004958245554007,291.060302734375,294.1499938964844,264.2449645996094,262.432861328125,267.1103515625,263.2421264648437,290.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576298227533,1.2602933807670524e-08,0.0010576171334832,-0.032059472054243,0.0,0.0,0.0,-0.0110606281086802,60.0,-18.75696182250977,-0.0,-7.626523057524538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,9.914427937474102e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001044033706421,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947998046875,0.0,0.0,7.711220678174868e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,0.0001044037780957,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.000495244632475,291.0549621582031,294.1499938964844,264.25,262.4373779296875,267.05694580078125,263.2445983886719,290.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563924442976,1.2458240661317177e-08,0.0010563799878582,-0.031680878251791,0.0,0.0,0.0,-0.0109888985753059,60.0,-18.724328994750977,-0.0,-7.608688434856958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,9.914427937474102e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001044033706421,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947998046875,0.0,0.0,7.711220678174868e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,0.0001044037780957,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.000495244632475,291.0549621582031,294.1499938964844,264.25,262.4373779296875,267.05694580078125,263.2445983886719,290.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563924442976,1.2458240661317177e-08,0.0010563799878582,-0.031680878251791,0.0,0.0,0.0,-0.0109888985753059,60.0,-18.724328994750977,-0.0,-7.608688434856958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,9.902180318022148e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001042744115693,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,7.701694994466379e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,0.000104274811747,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,0.0004946329281665,291.049560546875,294.1499938964844,264.2574462890625,262.44403076171875,267.0046081542969,263.2485656738281,290.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550871957093,1.230560719989171e-08,0.0010550749721005,-0.0312814936041832,0.0,0.0,0.0,-0.0109132314100861,60.0,-18.687902450561523,-0.0,-7.589898132209782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,9.902180318022148e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001042744115693,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,7.701694994466379e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,0.000104274811747,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,0.0004946329281665,291.049560546875,294.1499938964844,264.2574462890625,262.44403076171875,267.0046081542969,263.2485656738281,290.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550871957093,1.230560719989171e-08,0.0010550749721005,-0.0312814936041832,0.0,0.0,0.0,-0.0109132314100861,60.0,-18.687902450561523,-0.0,-7.589898132209782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,9.890744695439936e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001041539871948,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,7.692800863878801e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.0001041543800965,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80029296875,0.0,0.0,0.0004940616781823,291.0440673828125,294.1499938964844,264.26788330078125,262.45330810546875,266.9535522460937,263.25469970703125,290.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308387341769e-08,0.0010538562200963,-0.0309085492044687,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.6496810913086,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,9.890744695439936e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001041539871948,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,7.692800863878801e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,0.0001041543800965,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80029296875,0.0,0.0,0.0004940616781823,291.0440673828125,294.1499938964844,264.26788330078125,262.45330810546875,266.9535522460937,263.25469970703125,290.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308387341769e-08,0.0010538562200963,-0.0309085492044687,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.6496810913086,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470153808594,0.0,0.0,9.885420149657877e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001040979186655,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.909423828125,0.0,0.0,7.688659388804808e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462951660156,0.0,0.0,0.0001040983115672,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,0.0004937957273796,291.04132080078125,294.1499938964844,264.274169921875,262.4588928222656,266.9285583496094,263.2587890625,290.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533009190112,1.2096724510968217e-08,0.0010532888118177,-0.0307348985224962,0.0,0.0,0.0,-0.0108096795156598,60.0,-18.630334854125977,-0.0,-7.564219828282148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,9.880270954454318e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001040436982293,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017639160156,0.0,0.0,7.6846539741382e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5410461425781,0.0,0.0,0.0001040440838551,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865295410156,0.0,0.0,0.000493538507726,291.0385131835937,294.1499938964844,264.2810974121094,262.4650573730469,266.90380859375,263.2633056640625,290.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032546514717524e-08,0.0010527399135753,-0.0305669568479061,0.0,0.0,0.0,-0.0107778636738657,60.0,-18.61093711853028,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82537841796875,0.0,0.0,9.870911162579432e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.0001039451381075,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,7.67737437854521e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,0.0001039455237332,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727966308594,0.0,0.0,0.0004930709837935,291.03289794921875,294.1499938964844,264.2968139648437,262.47906494140625,266.85528564453125,263.2743225097656,290.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051754457876,1.1915893161074113e-08,0.0010517424670979,-0.0302616860717535,0.0,0.0,0.0,-0.010720033198595,60.0,-18.572237014770508,-0.0,-7.542025315387947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82537841796875,0.0,0.0,9.870911162579432e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.0001039451381075,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,7.67737437854521e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,0.0001039455237332,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727966308594,0.0,0.0,0.0004930709837935,291.03289794921875,294.1499938964844,264.2968139648437,262.47906494140625,266.85528564453125,263.2743225097656,290.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051754457876,1.1915893161074113e-08,0.0010517424670979,-0.0302616860717535,0.0,0.0,0.0,-0.010720033198595,60.0,-18.572237014770508,-0.0,-7.542025315387947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81103515625,0.0,0.0,9.862754086498172e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001038592454278,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,7.671029743505642e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52001953125,0.0,0.0,0.0001038596237776,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.0004926635301671,291.0271911621094,294.1499938964844,264.3148803710937,262.4951171875,266.8078918457031,263.28741455078125,290.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508849518373,1.1814225153727877e-08,0.0010508731938898,-0.0299956258386373,0.0,0.0,0.0,-0.010669631883502,60.0,-18.533935546875,-0.0,-7.529561685259979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81103515625,0.0,0.0,9.862754086498172e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001038592454278,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,7.671029743505642e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52001953125,0.0,0.0,0.0001038596237776,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.0004926635301671,291.0271911621094,294.1499938964844,264.3148803710937,262.4951171875,266.8078918457031,263.28741455078125,290.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508849518373,1.1814225153727877e-08,0.0010508731938898,-0.0299956258386373,0.0,0.0,0.0,-0.010669631883502,60.0,-18.533935546875,-0.0,-7.529561685259979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,9.855993994278832e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0001037880647345,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563537597656,0.0,0.0,7.665772136533633e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,0.0001037884358083,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,0.0004923258675262,291.0214233398437,294.1499938964844,264.3349914550781,262.5130310058594,266.7618408203125,263.3029479980469,290.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.0297751203179359,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.49660873413086,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,9.855993994278832e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0001037880647345,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563537597656,0.0,0.0,7.665772136533633e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,0.0001037884358083,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,0.0004923258675262,291.0214233398437,294.1499938964844,264.3349914550781,262.5130310058594,266.7618408203125,263.3029479980469,290.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.0297751203179359,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.49660873413086,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,9.850798960542306e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,0.000103733727883,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,0.0004920664359815,291.0155944824219,294.1499938964844,264.3569641113281,262.5325622558594,266.717041015625,263.3206481933594,290.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46063804626465,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,9.850798960542306e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,0.000103733727883,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,0.0004920664359815,291.0155944824219,294.1499938964844,264.3569641113281,262.5325622558594,266.717041015625,263.3206481933594,290.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46063804626465,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,9.848835907178e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001037126858136,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338928222656,0.0,0.0,7.66020457376726e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,0.0001037130568874,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,0.0004919683560729,291.0126342773437,294.1499938964844,264.3685607910156,262.5429077148437,266.69512939453125,263.33026123046875,290.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415837317705,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.443321228027344,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684020996094,0.0,0.0,9.847278852248564e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001036963003571,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,7.65899385442026e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,0.0001036966641549,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185363769531,0.0,0.0,0.0004918905906379,291.0096740722656,294.1499938964844,264.38055419921875,262.5535583496094,266.6735534667969,263.3403625488281,290.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.426483154296875,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,9.845443128142506e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,0.0001036773246596,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0004917989135719,291.0036926269531,294.1499938964844,264.4055480957031,262.5757751464844,266.6312866210937,263.36181640625,290.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.394317626953125,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,9.845443128142506e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,0.0001036773246596,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0004917989135719,291.0036926269531,294.1499938964844,264.4055480957031,262.5757751464844,266.6312866210937,263.36181640625,290.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.394317626953125,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,9.845311433309688e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001036755857057,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677429199219,0.0,0.0,0.0001036759349517,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0004917923361063,290.99761962890625,294.1499938964844,264.43170166015625,262.5990600585937,266.5902709960937,263.3848876953125,290.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.364431381225582,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,9.845311433309688e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001036755857057,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677429199219,0.0,0.0,0.0001036759349517,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0004917923361063,290.99761962890625,294.1499938964844,264.43170166015625,262.5990600585937,266.5902709960937,263.3848876953125,290.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.364431381225582,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,9.846720058703796e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001036904213833,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,7.658558752154931e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783447265625,0.0,0.0,0.0004918627091683,290.9914855957031,294.1499938964844,264.45880126953125,262.6231384277344,266.5505065917969,263.4093933105469,290.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33682441711425,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,9.846720058703796e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001036904213833,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,7.658558752154931e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783447265625,0.0,0.0,0.0004918627091683,290.9914855957031,294.1499938964844,264.45880126953125,262.6231384277344,266.5505065917969,263.4093933105469,290.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33682441711425,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001037182446452,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674560546875,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650390625,0.0,0.0,0.0004919946659356,290.9852905273437,294.1499938964844,264.4866027832031,262.6478881835937,266.511962890625,263.43511962890625,290.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31123161315918,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001037182446452,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674560546875,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650390625,0.0,0.0,0.0004919946659356,290.9852905273437,294.1499938964844,264.4866027832031,262.6478881835937,266.511962890625,263.43511962890625,290.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31123161315918,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054138183594,0.0,0.0,9.850994683802128e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.000103735445009,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601318359375,0.0,0.0,7.661883864784613e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,0.000103735786979,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65838623046875,0.0,0.0,0.0004920762730762,290.9821472167969,294.1499938964844,264.5007019042969,262.6604309082031,266.4931640625,263.4483947753906,289.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.29903984069824,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,9.852726361714303e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0001037536785588,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528381347656,0.0,0.0,7.663230644538999e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,0.0001037540205288,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517639160156,0.0,0.0,0.0004921627696603,290.97900390625,294.1499938964844,264.5149230957031,262.67303466796875,266.47467041015625,263.4618835449219,289.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.287084579467773,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73828125,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,0.0001037917827488,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385192871094,0.0,0.0,0.0004923419328406,290.9726257324219,294.1499938964844,264.54345703125,262.69842529296875,266.43853759765625,263.4893798828125,289.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26351356506348,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73828125,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,0.0001037917827488,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385192871094,0.0,0.0,0.0004923419328406,290.9726257324219,294.1499938964844,264.54345703125,262.69842529296875,266.43853759765625,263.4893798828125,289.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26351356506348,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
