time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,9.722378308651967e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.000102381229226,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,7.561849633930251e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,0.0001023813456413,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0004856524756178,290.2896423339844,294.1499938964844,264.25,262.80303955078125,264.8553161621094,263.25,288.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.488847732543945,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,9.728068835102022e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,0.0001024411540129,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,7.566275598946959e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,0.0001024412777042,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,0.0004859367327298,290.279296875,294.1499938964844,264.25,262.8022766113281,264.84423828125,263.25,288.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.489316940307617,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,9.728068835102022e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,0.0001024411540129,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,7.566275598946959e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,0.0001024412777042,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,0.0004859367327298,290.279296875,294.1499938964844,264.25,262.8022766113281,264.84423828125,263.25,288.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.489316940307617,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,9.734445484355092e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,0.0001025083038257,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,0.000102508420241,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360778808594,0.0,0.0,0.0004862552741542,290.2689208984375,294.1499938964844,264.25,262.8004150390625,264.8333740234375,263.25,288.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.491052627563477,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,9.734445484355092e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,0.0001025083038257,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,0.000102508420241,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360778808594,0.0,0.0,0.0004862552741542,290.2689208984375,294.1499938964844,264.25,262.8004150390625,264.8333740234375,263.25,288.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.491052627563477,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398620605469,0.0,0.0,9.741525718709454e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,0.0001025828605634,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,0.0001025829769787,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,0.0004866089439019,290.25848388671875,294.1499938964844,264.25,262.7975769042969,264.8226928710937,263.25,288.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.494157791137695,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398620605469,0.0,0.0,9.741525718709454e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,0.0001025828605634,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,0.0001025829769787,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,0.0004866089439019,290.25848388671875,294.1499938964844,264.25,262.7975769042969,264.8226928710937,263.25,288.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.494157791137695,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.74913637037389e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,0.0001026630052365,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,7.5826610554941e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398864746094,0.0,0.0,0.0001026631216518,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.0004869890981353,290.248046875,294.1499938964844,264.25,262.7938537597656,264.8121643066406,263.25,288.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.498239517211914,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.74913637037389e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,0.0001026630052365,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,7.5826610554941e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398864746094,0.0,0.0,0.0001026631216518,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.0004869890981353,290.248046875,294.1499938964844,264.25,262.7938537597656,264.8121643066406,263.25,288.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.498239517211914,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,9.753161430126056e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,0.0001027053949655,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395568847656,0.0,0.0,7.585791900055483e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,0.0001027055113809,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0004871902056038,290.2427978515625,294.1499938964844,264.25,262.79168701171875,264.8070068359375,263.25,288.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.500715255737305,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153564453125,0.0,0.0,9.757283987710252e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,0.0001027488106046,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,7.588998414576054e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,0.000102748919744,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59991455078125,0.0,0.0,0.0004873961152043,290.237548828125,294.1499938964844,264.25,262.7893371582031,264.8018798828125,263.25,288.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.503387451171875,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,9.765872528078036e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0001028392580337,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,7.595678471261635e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,0.0001028393671731,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878295898437,0.0,0.0,0.0004878251638729,290.2269897460937,294.1499938964844,264.25,262.7841491699219,264.791748046875,263.25,288.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405366774648,-0.0268318001180887,0.0,0.0,0.0,-0.0100703798234462,60.0,-17.509353637695312,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,9.765872528078036e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0001028392580337,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,7.595678471261635e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,0.0001028393671731,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878295898437,0.0,0.0,0.0004878251638729,290.2269897460937,294.1499938964844,264.25,262.7841491699219,264.791748046875,263.25,288.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405366774648,-0.0268318001180887,0.0,0.0,0.0,-0.0100703798234462,60.0,-17.509353637695312,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,9.774794307304546e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001029332051984,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,7.602617552038282e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0001029333143378,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57574462890625,0.0,0.0,0.0004882708017248,290.2164306640625,294.1499938964844,264.25,262.7783508300781,264.78179931640625,263.25,288.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.515962600708008,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,9.774794307304546e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001029332051984,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,7.602617552038282e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0001029333143378,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57574462890625,0.0,0.0,0.0004882708017248,290.2164306640625,294.1499938964844,264.25,262.7783508300781,264.78179931640625,263.25,288.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.515962600708008,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,9.784030407899992e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666687011719,0.0,0.0,0.0001030304629239,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,7.609801104990765e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952087402344,0.0,0.0,0.0001030305720632,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636291503906,0.0,0.0,0.000488732184749,290.205810546875,294.1499938964844,264.25,262.7720642089844,264.77203369140625,263.25,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.52320671081543,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,9.784030407899992e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666687011719,0.0,0.0,0.0001030304629239,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,7.609801104990765e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952087402344,0.0,0.0,0.0001030305720632,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636291503906,0.0,0.0,0.000488732184749,290.205810546875,294.1499938964844,264.25,262.7720642089844,264.77203369140625,263.25,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.52320671081543,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,9.79345422820188e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0001031296997098,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,7.617130904691294e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0001031298088491,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,0.0004892029101029,290.1951599121094,294.1499938964844,264.25,262.7654113769531,264.7624206542969,263.25,288.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.530838012695312,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,9.79345422820188e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0001031296997098,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,7.617130904691294e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0001031298088491,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,0.0004892029101029,290.1951599121094,294.1499938964844,264.25,262.7654113769531,264.7624206542969,263.25,288.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.530838012695312,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,9.798231621971354e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.0001031800129567,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57696533203125,0.0,0.0,7.620846736244857e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,0.0001031801148201,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,0.0004894415615126,290.1898193359375,294.1499938964844,264.25,262.7619323730469,264.7576599121094,263.25,288.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.5347900390625,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538635253906,0.0,0.0,9.803030116017908e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001032305444823,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,7.624579302500933e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001032306536217,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0004896812606602,290.1844787597656,294.1499938964844,264.25,262.7584228515625,264.7529602050781,263.25,288.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.538799285888672,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415344238281,0.0,0.0,9.812665666686372e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,0.0001033320149872,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55816650390625,0.0,0.0,7.632073538843542e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4614562988281,0.0,0.0,0.0001033321168506,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0004901625798083,290.1737365722656,294.1499938964844,264.25,262.7512512207031,264.74371337890625,263.25,288.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.546918869018555,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415344238281,0.0,0.0,9.812665666686372e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378295898437,0.0,0.0,0.0001033320149872,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55816650390625,0.0,0.0,7.632073538843542e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4614562988281,0.0,0.0,0.0001033321168506,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0004901625798083,290.1737365722656,294.1499938964844,264.25,262.7512512207031,264.74371337890625,263.25,288.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.546918869018555,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292053222656,0.0,0.0,9.822297579376028e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3281555175781,0.0,0.0,0.0001034334418363,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54559326171875,0.0,0.0,7.639564864803106e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501647949219,0.0,0.0,0.0001034335436997,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151062011719,0.0,0.0,0.0004906437243334,290.1629638671875,294.1499938964844,264.25,262.7439880371094,264.7345886230469,263.25,288.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.555082321166992,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292053222656,0.0,0.0,9.822297579376028e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3281555175781,0.0,0.0,0.0001034334418363,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54559326171875,0.0,0.0,7.639564864803106e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501647949219,0.0,0.0,0.0001034335436997,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151062011719,0.0,0.0,0.0004906437243334,290.1629638671875,294.1499938964844,264.25,262.7439880371094,264.7345886230469,263.25,288.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.555082321166992,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,9.831842180574311e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0001035339446389,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330505371094,0.0,0.0,7.646987796761096e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001035340465023,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,0.0004911204450763,290.15216064453125,294.1499938964844,264.25,262.7367248535156,264.72564697265625,263.25,288.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.563152313232422,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,9.831842180574311e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0001035339446389,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330505371094,0.0,0.0,7.646987796761096e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001035340465023,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,0.0004911204450763,290.15216064453125,294.1499938964844,264.25,262.7367248535156,264.72564697265625,263.25,288.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.563152313232422,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,9.841235441854224e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,0.0001036328685586,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,7.654294313397259e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,0.000103632970422,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0004915897152386,290.1413269042969,294.1499938964844,264.25,262.72955322265625,264.71685791015625,263.25,288.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.571008682250977,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,9.841235441854224e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,0.0001036328685586,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,7.654294313397259e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,0.000103632970422,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0004915897152386,290.1413269042969,294.1499938964844,264.25,262.72955322265625,264.71685791015625,263.25,288.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.571008682250977,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,9.845851309364662e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001036814719554,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141906738281,0.0,0.0,7.657884270884097e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,0.0001036815738189,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48468017578125,0.0,0.0,0.0004918202757835,290.1358947753906,294.1499938964844,264.25,262.7260131835937,264.7125244140625,263.25,288.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643421411514,60.0,-17.57480812072754,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921264648437,0.0,0.0,9.85039587249048e-05,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,0.0001037293332046,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079040527344,0.0,0.0,7.661418931093067e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.000103729435068,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47857666015625,0.0,0.0,0.0004920472856611,290.13043212890625,294.1499938964844,264.25,262.7225646972656,264.7082214355469,263.25,288.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.578502655029297,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,9.859236888587476e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001038224363583,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,7.668295438634232e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,0.0001038225309457,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,0.0004924889071844,290.1195068359375,294.1499938964844,264.25,262.71588134765625,264.6997375488281,263.25,288.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.585491180419922,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,9.859236888587476e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001038224363583,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,7.668295438634232e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,0.0001038225309457,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,0.0004924889071844,290.1195068359375,294.1499938964844,264.25,262.71588134765625,264.6997375488281,263.25,288.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.585491180419922,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,9.867717017186806e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,0.0001039117341861,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48272705078125,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,0.0001039118287735,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,0.0004929125425405,290.10858154296875,294.1499938964844,264.25,262.7095947265625,264.69140625,263.25,288.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.59191131591797,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,9.867717017186806e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,0.0001039117341861,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48272705078125,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,0.0001039118287735,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,0.0004929125425405,290.10858154296875,294.1499938964844,264.25,262.7095947265625,264.69140625,263.25,288.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.59191131591797,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,9.875725663732736e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,0.0001039960698108,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701232910156,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,0.0001039961643982,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.0004933125455863,290.0975952148437,294.1499938964844,264.25,262.70379638671875,264.6831970214844,263.25,288.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138250648975,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.59754180908203,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,9.875725663732736e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,0.0001039960698108,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701232910156,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,0.0001039961643982,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.0004933125455863,290.0975952148437,294.1499938964844,264.25,262.70379638671875,264.6831970214844,263.25,288.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138250648975,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.59754180908203,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,9.883241000352427e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0001040752104017,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,7.686964818276465e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0001040753049892,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,0.0004936879849992,290.0865783691406,294.1499938964844,264.25,262.6985778808594,264.6751708984375,263.25,288.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.602294921875,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,9.883241000352427e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0001040752104017,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,7.686964818276465e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0001040753049892,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,0.0004936879849992,290.0865783691406,294.1499938964844,264.25,262.6985778808594,264.6751708984375,263.25,288.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.602294921875,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,9.886763291433454e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,0.0001041123032337,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,7.689704943913966e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,0.0001041123978211,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.0004938639467582,290.0810546875,294.1499938964844,264.25,262.6962280273437,264.67120361328125,263.25,288.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111545544257753e-08,0.0010534150060266,-0.0307736843824386,0.0,0.0,0.0,-0.0108170239254832,60.0,-17.60429573059082,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
