time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,9.890126239042728e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,0.0001041477153194,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,7.692319923080504e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,0.0001041478099068,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174499511719,0.0,0.0,0.0004940319340676,290.07550048828125,294.1499938964844,264.25,262.6940612792969,264.6672668457031,263.25,288.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153438255779749e-08,0.0010537732159718,-0.0308833085000515,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.606027603149414,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176940917969,0.0,0.0,9.896313713397832e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0001042128715198,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,7.697132241446525e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001042129661072,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,0.000494341016747,290.0644226074219,294.1499938964844,264.25,262.6903381347656,264.6595153808594,263.25,288.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.22305223726471e-08,0.001054432359524,-0.031085018068552,0.0,0.0,0.0,-0.0108760064467787,60.0,-17.608600616455078,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176940917969,0.0,0.0,9.896313713397832e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0001042128715198,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,7.697132241446525e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001042129661072,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,0.000494341016747,290.0644226074219,294.1499938964844,264.25,262.6903381347656,264.6595153808594,263.25,288.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.22305223726471e-08,0.001054432359524,-0.031085018068552,0.0,0.0,0.0,-0.0108760064467787,60.0,-17.608600616455078,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001042706353473,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.419677734375,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,0.0001042707226588,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,0.0004946150002069,290.0533142089844,294.1499938964844,264.25,262.6874694824219,264.65191650390625,263.25,288.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298857932080413e-08,0.0010550166480243,-0.0312638320028781,0.0,0.0,0.0,-0.0109098823741078,60.0,-17.609960556030273,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001042706353473,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.419677734375,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,0.0001042707226588,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,0.0004946150002069,290.0533142089844,294.1499938964844,264.25,262.6874694824219,264.65191650390625,263.25,288.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298857932080413e-08,0.0010550166480243,-0.0312638320028781,0.0,0.0,0.0,-0.0109098823741078,60.0,-17.609960556030273,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,9.906407649395987e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0001043191659846,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,7.704982999712229e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,0.000104319260572,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,0.0004948452115058,290.04217529296875,294.1499938964844,264.25,262.6856384277344,264.6444396972656,263.25,288.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2356273337843504e-08,0.0010555076878517,-0.0314140692353248,0.0,0.0,0.0,-0.0109383463859558,60.0,-17.609882354736328,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,9.906407649395987e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0001043191659846,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,7.704982999712229e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,0.000104319260572,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,0.0004948452115058,290.04217529296875,294.1499938964844,264.25,262.6856384277344,264.6444396972656,263.25,288.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2356273337843504e-08,0.0010555076878517,-0.0314140692353248,0.0,0.0,0.0,-0.0109383463859558,60.0,-17.609882354736328,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,9.910159860737622e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,0.0001043586889863,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,7.707902113907039e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,0.0001043587762978,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0004950326983816,290.031005859375,294.1499938964844,264.25,262.6848449707031,264.6371154785156,263.25,288.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403021720786e-08,0.0010559073416516,-0.0315363928675651,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.60831642150879,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,9.910159860737622e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,0.0001043586889863,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,7.707902113907039e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,0.0001043587762978,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0004950326983816,290.031005859375,294.1499938964844,264.25,262.6848449707031,264.6371154785156,263.25,288.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403021720786e-08,0.0010559073416516,-0.0315363928675651,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.60831642150879,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,9.911676170304418e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,0.0001043746524374,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,7.709081546636298e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,0.0001043747397488,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622131347656,0.0,0.0,0.0004951084265485,290.025390625,294.1499938964844,264.25,262.6849060058594,264.63348388671875,263.25,288.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421907058524084e-08,0.0010560689261183,-0.0315858088433742,0.0,0.0,0.0,-0.0109708840027451,60.0,-17.606931686401367,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,9.912926179822534e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0001043878219206,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,7.710053614573553e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013000488281,0.0,0.0,0.0001043879092321,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,0.0004951708833687,290.0198059082031,294.1499938964844,264.25,262.68524169921875,264.6298828125,263.25,288.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437483043470364e-08,0.0010562021052464,-0.0316265635192394,0.0,0.0,0.0,-0.0109786055982112,60.0,-17.6050968170166,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437805175781,0.0,0.0,0.0004952559829689,290.0085754394531,294.1499938964844,264.25,262.6869506835937,264.622802734375,263.25,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870873134436e-08,0.0010563835967332,-0.0316821038722991,0.0,0.0,0.0,-0.0109891276806592,60.0,-17.600088119506836,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437805175781,0.0,0.0,0.0004952559829689,290.0085754394531,294.1499938964844,264.25,262.6869506835937,264.622802734375,263.25,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870873134436e-08,0.0010563835967332,-0.0316821038722991,0.0,0.0,0.0,-0.0109891276806592,60.0,-17.600088119506836,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,9.91524793789722e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001044122618623,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,0.0001044123491737,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0004952868330292,289.997314453125,294.1499938964844,264.25,262.69000244140625,264.6158447265625,263.25,288.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.593250274658203,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,9.91524793789722e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001044122618623,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,0.0001044123491737,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0004952868330292,289.997314453125,294.1499938964844,264.25,262.69000244140625,264.6158447265625,263.25,288.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.593250274658203,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,9.914777183439584e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,0.0001044073142111,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,7.7114935265854e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,0.0001044074015226,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0004952633753418,289.9860534667969,294.1499938964844,264.251953125,262.6960144042969,264.60906982421875,263.25054931640625,288.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.58356285095215,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,9.914777183439584e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,0.0001044073142111,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,7.7114935265854e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,0.0001044074015226,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0004952633753418,289.9860534667969,294.1499938964844,264.251953125,262.6960144042969,264.60906982421875,263.25054931640625,288.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.58356285095215,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31817626953125,0.0,0.0,9.913508256431668e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0001043939482769,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.331298828125,0.0,0.0,7.710506179137155e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,0.0001043940283125,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069152832031,0.0,0.0,0.0004951999289914,289.9747619628906,294.1499938964844,264.25762939453125,262.706298828125,264.6024475097656,263.2525329589844,288.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.57048797607422,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31817626953125,0.0,0.0,9.913508256431668e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0001043939482769,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.331298828125,0.0,0.0,7.710506179137155e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,0.0001043940283125,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069152832031,0.0,0.0,0.0004951999289914,289.9747619628906,294.1499938964844,264.25762939453125,262.706298828125,264.6024475097656,263.2525329589844,288.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.57048797607422,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,9.912536916090176e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,0.0001043837255565,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,7.709750934736803e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.000104383805592,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,0.0004951514420099,289.9691162109375,294.1499938964844,264.2618103027344,262.7129211425781,264.5992736816406,263.2545166015625,288.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.562231063842773,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30572509765625,0.0,0.0,9.911420056596398e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.000104371960333,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,7.70888218539767e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24334716796875,0.0,0.0,0.0001043720476445,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0004950956790708,289.9634704589844,294.1499938964844,264.2668151855469,262.7204895019531,264.5961608886719,263.2570495605469,288.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.55317497253418,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,9.908581705531104e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0001043420706992,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,7.706674659857526e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317199707031,0.0,0.0,0.0001043421507347,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.0004949538270011,289.9521484375,294.1499938964844,264.2791442871094,262.73834228515625,264.5901794433594,263.2643737792969,288.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.532150268554688,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,9.908581705531104e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0001043420706992,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,7.706674659857526e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317199707031,0.0,0.0,0.0001043421507347,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.0004949538270011,289.9521484375,294.1499938964844,264.2791442871094,262.73834228515625,264.5901794433594,263.2643737792969,288.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.532150268554688,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.000104305705463,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,7.70398837630637e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0001043057854985,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.0004947813577018,289.9407958984375,294.1499938964844,264.29443359375,262.7594909667969,264.58453369140625,263.274169921875,288.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.50802230834961,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.000104305705463,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,7.70398837630637e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0001043057854985,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.0004947813577018,289.9407958984375,294.1499938964844,264.29443359375,262.7594909667969,264.58453369140625,263.274169921875,288.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.50802230834961,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,9.901010344037786e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084655761719,0.0,0.0,0.0001042624207912,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0004945756518281,289.929443359375,294.1499938964844,264.3124084472656,262.7836608886719,264.5793762207031,263.287109375,288.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48032569885254,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,9.901010344037786e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084655761719,0.0,0.0,0.0001042624207912,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0004945756518281,289.929443359375,294.1499938964844,264.3124084472656,262.7836608886719,264.5793762207031,263.287109375,288.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48032569885254,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0001042138028424,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454528808594,0.0,0.0,0.0004943453823216,289.9180603027344,294.1499938964844,264.332763671875,262.810546875,264.5746459960937,263.3023681640625,288.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.450166702270508,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0001042138028424,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454528808594,0.0,0.0,0.0004943453823216,289.9180603027344,294.1499938964844,264.332763671875,262.810546875,264.5746459960937,263.3023681640625,288.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.450166702270508,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497863769531,0.0,0.0,9.893877722788602e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002502441406,0.0,0.0,0.0001041872383211,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,7.695238309679553e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,0.0001041873110807,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.0004942194209434,289.9123840332031,294.1499938964844,264.34375,262.8249206542969,264.5724792480469,263.31109619140625,288.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.43391990661621,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435913085937,0.0,0.0,9.891274385154249e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,0.0001041598225128,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,7.693213410675526e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,0.0001041599025484,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331848144531,0.0,0.0,0.0004940893850289,289.9066772460937,294.1499938964844,264.3552551269531,262.83984375,264.5704345703125,263.3203125,288.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.417194366455078,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.0001041012801579,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,0.000493811268825,289.8952941894531,294.1499938964844,264.3796081542969,262.8712158203125,264.5667724609375,263.34051513671875,288.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.382015228271484,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,0.0001041012801579,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,0.000493811268825,289.8952941894531,294.1499938964844,264.3796081542969,262.8712158203125,264.5667724609375,263.34051513671875,288.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.382015228271484,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,9.879816207103433e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,0.0001040392380673,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0004935169708915,289.8838806152344,294.1499938964844,264.4055480957031,262.90435791015625,264.5635681152344,263.3624572753906,288.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.34514808654785,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,9.879816207103433e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,0.0001040392380673,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0004935169708915,289.8838806152344,294.1499938964844,264.4055480957031,262.90435791015625,264.5635681152344,263.3624572753906,288.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.34514808654785,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,9.873599628917872e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.0001039737035171,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,0.0001039737762766,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,0.0004932064912281,289.8724670410156,294.1499938964844,264.4328308105469,262.9389953613281,264.5609436035156,263.38623046875,288.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.306520462036133,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,9.873599628917872e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.0001039737035171,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,0.0001039737762766,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,0.0004932064912281,289.8724670410156,294.1499938964844,264.4328308105469,262.9389953613281,264.5609436035156,263.38623046875,288.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.306520462036133,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,9.867141488939524e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.0004928838461637,289.86102294921875,294.1499938964844,264.4612121582031,262.9747619628906,264.55889892578125,263.4115295410156,288.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.26656150817871,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,9.867141488939524e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.0004928838461637,289.86102294921875,294.1499938964844,264.4612121582031,262.9747619628906,264.55889892578125,263.4115295410156,288.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.26656150817871,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
