time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,9.777754894457756e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390808105469,0.0,0.0,0.0001029644263326,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,7.604920392623171e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,0.0001029644845402,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,0.000488418911118,289.6304016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.6120910644531,263.84307861328125,288.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753113066641616e-08,0.0010417997837066,-0.0272183809429407,0.0,0.0,0.0,-0.0101435938850045,60.0,-16.640762329101562,-0.0,-7.400089430120715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,9.777292143553495e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.000102959551441,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9503479003906,0.0,0.0,7.604560232721269e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.0001029596096486,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,0.0004883958026766,289.62457275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6142883300781,263.84442138671875,288.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747341683270406e-08,0.0010417504236102,-0.0272032748907804,0.0,0.0,0.0,-0.0101407328620553,60.0,-16.635751724243164,-0.0,-7.39938812444052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,9.776744991540907e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282165527344,0.0,0.0,0.0001029537888825,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,7.604135316796601e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.0001029538470902,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,0.000488368445076,289.6187438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6164855957031,263.8454895019531,288.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524025720788e-08,0.0010416920995339,-0.0271854288876056,0.0,0.0,0.0,-0.010137353092432,60.0,-16.630611419677734,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,9.775453509064393e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0001029401901178,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,0.0004883039509877,289.6070861816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6207580566406,263.8470764160156,288.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.61997413635254,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,9.775453509064393e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0001029401901178,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88153076171875,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,0.0004883039509877,289.6070861816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6207580566406,263.8470764160156,288.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.61997413635254,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.000102924692328,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193725585937,0.0,0.0,7.601985998917371e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,0.000488230434712,289.5954284667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6249694824219,263.8480834960937,288.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.608964920043945,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.000102924692328,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193725585937,0.0,0.0,7.601985998917371e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,0.000488230434712,289.5954284667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6249694824219,263.8480834960937,288.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.608964920043945,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79547119140625,0.0,0.0,0.0001029083141474,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,7.600776007166132e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,0.0001029083650792,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,0.0004881527274847,289.583740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6291198730469,263.8487548828125,288.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.59773826599121,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79547119140625,0.0,0.0,0.0001029083141474,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,7.600776007166132e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,0.0001029083650792,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,0.0004881527274847,289.583740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6291198730469,263.8487548828125,288.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.59773826599121,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,9.770887845661493e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462829589844,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,0.0004880758642684,289.5720520019531,294.1499938964844,264.8500061035156,263.4564819335937,264.6331481933594,263.84918212890625,288.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.586467742919922,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,9.770887845661493e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462829589844,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,0.0004880758642684,289.5720520019531,294.1499938964844,264.8500061035156,263.4564819335937,264.6331481933594,263.84918212890625,288.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.586467742919922,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,9.770147880772127e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001028843253152,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,7.599004311487079e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,0.0001028843762469,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,0.0004880389315076,289.56622314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6351623535156,263.8493347167969,288.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.580856323242188,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,9.769459575181828e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735595703125,0.0,0.0,0.0001028770784614,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,7.598468801006675e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83453369140625,0.0,0.0,0.0001028771293931,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,0.0004880045598838,289.56036376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6371459960937,263.8494567871094,288.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.575302124023438,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617553710937,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0004879448970314,289.5486755371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6410522460937,263.8496398925781,288.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.564453125,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617553710937,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0004879448970314,289.5486755371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6410522460937,263.8496398925781,288.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.564453125,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,9.767346637090668e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85748291015625,0.0,0.0,7.596825162181631e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,0.0001028548722388,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,0.0004878990002907,289.5369567871094,294.1499938964844,264.8500061035156,263.4564819335937,264.6448669433594,263.8497619628906,288.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.553979873657227,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,9.767346637090668e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85748291015625,0.0,0.0,7.596825162181631e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,0.0001028548722388,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,0.0004878990002907,289.5369567871094,294.1499938964844,264.8500061035156,263.4564819335937,264.6448669433594,263.8497619628906,288.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.553979873657227,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406005859375,0.0,0.0,0.0001028492115437,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,0.0001028492551995,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.0004878723702859,289.5252380371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6486511230469,263.849853515625,288.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.544137954711914,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406005859375,0.0,0.0,0.0001028492115437,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,0.0001028492551995,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.0004878723702859,289.5252380371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6486511230469,263.849853515625,288.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.544137954711914,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,9.766720904735848e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295837402344,0.0,0.0,0.0001028482365654,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,7.596338400617242e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,0.0001028482802212,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.0004878677427768,289.51348876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.65234375,263.84991455078125,288.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.53497886657715,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,9.766720904735848e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295837402344,0.0,0.0,0.0001028482365654,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,7.596338400617242e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,0.0001028482802212,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.0004878677427768,289.51348876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.65234375,263.84991455078125,288.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.53497886657715,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188171386719,0.0,0.0,9.76684459601529e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240600585937,0.0,0.0,0.0001028495389618,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,7.596434443257749e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.0001028495898935,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0004878739418927,289.50762939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6541748046875,263.84991455078125,288.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.530685424804688,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,0.0001028523111017,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,7.596639625262469e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0001028523620334,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,0.0004878870968241,289.50177001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6559753417969,263.8499450683594,288.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.5266056060791,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004150390625,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074584960937,0.0,0.0,0.0001028623446472,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,0.0001028623955789,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938842773437,0.0,0.0,0.0004879346815869,289.489990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6595153808594,263.8499450683594,288.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.519147872924805,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004150390625,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074584960937,0.0,0.0,0.0001028623446472,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,0.0001028623955789,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938842773437,0.0,0.0,0.0004879346815869,289.489990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6595153808594,263.8499450683594,288.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.519147872924805,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,9.769493044586852e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001028774277074,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,0.0004880062188021,289.4782409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6630249023437,263.8499755859375,288.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.51249885559082,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,9.769493044586852e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001028774277074,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,0.0004880062188021,289.4782409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6630249023437,263.8499755859375,288.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.51249885559082,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,9.77149757090956e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,7.600053504575044e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0004881063359789,289.4664611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6664428710937,263.8499755859375,288.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.506805419921875,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,9.77149757090956e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,7.600053504575044e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0004881063359789,289.4664611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6664428710937,263.8499755859375,288.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.506805419921875,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75732421875,0.0,0.0,0.0004882326466031,289.4546813964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6698303222656,263.8499755859375,288.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.502002716064453,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75732421875,0.0,0.0,0.0004882326466031,289.4546813964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6698303222656,263.8499755859375,288.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.502002716064453,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,9.775466605788095e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.0001029403356369,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,7.603140693390742e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225341796875,0.0,0.0,0.0001029403792927,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.751220703125,0.0,0.0,0.0004883046494796,289.4487609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6714782714844,263.8499755859375,288.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435752511024,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.49994659423828,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,9.77703821263276e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0001029568811645,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,7.604363054269925e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001029569248203,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,0.0004883831134065,289.44287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6731262207031,263.8500061035156,288.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.49810218811035,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.739013671875,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,7.607055886182934e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73291015625,0.0,0.0,0.0004885560483671,289.4310607910156,294.1499938964844,264.8500061035156,263.4564819335937,264.6763610839844,263.8500061035156,288.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.49495506286621,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.739013671875,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,7.607055886182934e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73291015625,0.0,0.0,0.0004885560483671,289.4310607910156,294.1499938964844,264.8500061035156,263.4564819335937,264.6763610839844,263.8500061035156,288.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.49495506286621,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,9.784331632545218e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,0.0004887474351562,289.4192199707031,294.1499938964844,264.8500061035156,263.4564819335937,264.6795654296875,263.8500061035156,287.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.492509841918945,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,9.784331632545218e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,0.0004887474351562,289.4192199707031,294.1499938964844,264.8500061035156,263.4564819335937,264.6795654296875,263.8500061035156,287.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.492509841918945,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71441650390625,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,0.0004889541305601,289.4073791503906,294.1499938964844,264.8500061035156,263.4564819335937,264.68267822265625,263.8500061035156,287.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.490657806396484,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71441650390625,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,0.0004889541305601,289.4073791503906,294.1499938964844,264.8500061035156,263.4564819335937,264.68267822265625,263.8500061035156,287.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.490657806396484,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
