time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736633300781,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,0.0004879206244368,289.1688842773437,294.1499938964844,264.8500061035156,263.4564819335937,264.734619140625,263.8500061035156,287.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407357476651,-0.0268926341086626,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.293216705322266,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915100097656,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.0004878710897173,289.1569519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7367248535156,263.8500061035156,287.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602892756462,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.281278610229492,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915100097656,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.0004878710897173,289.1569519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7367248535156,263.8500061035156,287.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602892756462,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.281278610229492,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.449951171875,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,0.0001028521364787,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,0.00048788607819,289.1510009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7377624511719,263.8500061035156,287.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.276578903198242,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438171386719,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,7.59740942157805e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,0.0004879365733359,289.14501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7388000488281,263.8500061035156,287.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.272937774658203,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315795898437,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0004881340719293,289.1330871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7408447265625,263.8500061035156,287.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319655537605,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.268510818481445,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315795898437,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0004881340719293,289.1330871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7408447265625,263.8500061035156,287.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319655537605,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.268510818481445,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42437744140625,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,0.000488462857902,289.1211242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.74285888671875,263.8500061035156,287.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466205060482,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.26861572265625,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42437744140625,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,0.000488462857902,289.1211242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.74285888671875,263.8500061035156,287.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466205060482,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.26861572265625,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,9.788111492525786e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,0.0001030735002132,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120483398437,0.0,0.0,7.612975605297834e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,0.000103073536593,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,0.0004889363190159,289.1091613769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7448425292969,263.8500061035156,287.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881993972589044e-08,0.0010429014218971,-0.0275557357817888,0.0,0.0,0.0,-0.0102074835449457,60.0,-16.27363395690918,-0.0,-7.415754765816018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,9.788111492525786e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,0.0001030735002132,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120483398437,0.0,0.0,7.612975605297834e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,0.000103073536593,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,0.0004889363190159,289.1091613769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7448425292969,263.8500061035156,287.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881993972589044e-08,0.0010429014218971,-0.0275557357817888,0.0,0.0,0.0,-0.0102074835449457,60.0,-16.27363395690918,-0.0,-7.415754765816018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,9.800185216590762e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0001032006475725,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,7.622365956194699e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710021972656,0.0,0.0,0.0001032006766763,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,0.0004895394085906,289.09716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,263.8500061035156,287.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032422975176814e-08,0.0010441875783726,-0.0279494822025299,0.0,0.0,0.0,-0.0102820573374629,60.0,-16.282821655273438,-0.0,-7.434060478317407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,9.800185216590762e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0001032006475725,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,7.622365956194699e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710021972656,0.0,0.0,0.0001032006766763,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,0.0004895394085906,289.09716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,263.8500061035156,287.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032422975176814e-08,0.0010441875783726,-0.0279494822025299,0.0,0.0,0.0,-0.0102820573374629,60.0,-16.282821655273438,-0.0,-7.434060478317407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886108398437,0.0,0.0,9.807202877709642e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,0.000103274542198,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,7.627824379596859e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0001032745713018,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843994140625,0.0,0.0,0.0004898899351246,289.0911560058594,294.1499938964844,264.8500061035156,263.4564819335937,264.74774169921875,263.8500061035156,287.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119854370633677e-08,0.0010449351975694,-0.0281783267855644,0.0,0.0,0.0,-0.0103254010900855,60.0,-16.289106369018555,-0.0,-7.444710803383715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,9.814846271183342e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32275390625,0.0,0.0,0.0001033550361171,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,7.633769564563408e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590087890625,0.0,0.0,0.0001033550652209,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782958984375,0.0,0.0,0.0004902717773802,289.08514404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7486877441406,263.8500061035156,287.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.121509107804286e-08,0.0010457494063302,-0.0284275952726602,0.0,0.0,0.0,-0.0103726126253604,60.0,-16.296417236328125,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701477050781,0.0,0.0,9.831952047534288e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.0001035351669997,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749694824219,0.0,0.0,7.647073653060943e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,0.0001035351961036,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,0.0004911262658424,289.0731201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.75054931640625,263.8500061035156,287.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428216595277265e-08,0.0010475717717781,-0.0289854053407907,0.0,0.0,0.0,-0.0104782683774828,60.0,-16.314138412475586,-0.0,-7.48233262015674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701477050781,0.0,0.0,9.831952047534288e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.0001035351669997,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749694824219,0.0,0.0,7.647073653060943e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,0.0001035351961036,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,0.0004911262658424,289.0731201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.75054931640625,263.8500061035156,287.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428216595277265e-08,0.0010475717717781,-0.0289854053407907,0.0,0.0,0.0,-0.0104782683774828,60.0,-16.314138412475586,-0.0,-7.48233262015674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,9.851102367974818e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996520996094,0.0,0.0,0.000103736827441,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.0,7.661968265892938e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0001037368565448,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0004920828505419,289.0610656738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7523803710937,263.8500061035156,287.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666811516874986e-08,0.0010496118338778,-0.0296098422259092,0.0,0.0,0.0,-0.0105965491384267,60.0,-16.335437774658203,-0.0,-7.511508215429785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,9.851102367974818e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996520996094,0.0,0.0,0.000103736827441,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.0,7.661968265892938e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0001037368565448,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0004920828505419,289.0610656738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7523803710937,263.8500061035156,287.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666811516874986e-08,0.0010496118338778,-0.0296098422259092,0.0,0.0,0.0,-0.0105965491384267,60.0,-16.335437774658203,-0.0,-7.511508215429785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,9.871908696368337e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,0.0001039559283526,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35015869140625,0.0,0.0,7.678151450818405e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229064941406,0.0,0.0,0.0001039559574564,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,0.0004931221483275,289.0489807128906,294.1499938964844,264.8500061035156,263.4564819335937,264.75421142578125,263.8500061035156,287.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518402559682,1.192604681676812e-08,0.0010518283816054,-0.0302882604300975,0.0,0.0,0.0,-0.0107250623404979,60.0,-16.359962463378906,-0.0,-7.543270896803733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,9.871908696368337e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,0.0001039559283526,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35015869140625,0.0,0.0,7.678151450818405e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229064941406,0.0,0.0,0.0001039559574564,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,0.0004931221483275,289.0489807128906,294.1499938964844,264.8500061035156,263.4564819335937,264.75421142578125,263.8500061035156,287.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518402559682,1.192604681676812e-08,0.0010518283816054,-0.0302882604300975,0.0,0.0,0.0,-0.0107250623404979,60.0,-16.359962463378906,-0.0,-7.543270896803733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,9.894060349324718e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27642822265625,0.0,0.0,0.0001041891955537,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,7.69538019085303e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.0001041892246576,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,0.0004942286759614,289.0368957519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7559814453125,263.8500061035156,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.2202040267084158e-08,0.0010541882365942,-0.0310104899108409,0.0,0.0,0.0,-0.0108618838712573,60.0,-16.386953353881836,-0.0,-7.577161653671284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,9.894060349324718e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27642822265625,0.0,0.0,0.0001041891955537,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,7.69538019085303e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.0001041892246576,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,0.0004942286759614,289.0368957519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7559814453125,263.8500061035156,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.2202040267084158e-08,0.0010541882365942,-0.0310104899108409,0.0,0.0,0.0,-0.0108618838712573,60.0,-16.386953353881836,-0.0,-7.577161653671284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,9.90584958344698e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0001043133452185,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,7.704549352638423e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,0.0001043133743223,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32293701171875,0.0,0.0,0.0004948176210746,289.03082275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7568664550781,263.8500061035156,287.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348932543204684e-08,0.0010554442415013,-0.0313948616385459,0.0,0.0,0.0,-0.0109347039833664,60.0,-16.401514053344727,-0.0,-7.59522933435619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206787109375,0.0,0.0,9.918229625327513e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0001044437085511,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,7.714178354945034e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987060546875,0.0,0.0,0.0001044437376549,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,0.0004954359610565,289.0247497558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7577209472656,263.8500061035156,287.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503177160283483e-08,0.0010567631106823,-0.0317984595894813,0.0,0.0,0.0,-0.0110111692920327,60.0,-16.416881561279297,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.312744140625,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30438232421875,0.0,0.0,0.0004967486602254,289.0125732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.75946044921875,263.8500061035156,287.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059170020806e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.450096130371094,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.312744140625,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30438232421875,0.0,0.0,0.0004967486602254,289.0125732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.75946044921875,263.8500061035156,287.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059170020806e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.450096130371094,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957763671875,0.0,0.0,9.971612598747016e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413024902344,0.0,0.0,0.0001050058635883,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,7.755698607070372e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,0.0001050058926921,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919616699219,0.0,0.0,0.0004981026286259,289.0003356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7611389160156,263.8500061035156,287.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168307333444318e-08,0.0010624502319842,-0.0335386656224727,0.0,0.0,0.0,-0.0113409012556076,60.0,-16.485502243041992,-0.0,-7.696409909385693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957763671875,0.0,0.0,9.971612598747016e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413024902344,0.0,0.0,0.0001050058635883,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,7.755698607070372e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,0.0001050058926921,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919616699219,0.0,0.0,0.0004981026286259,289.0003356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7611389160156,263.8500061035156,287.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168307333444318e-08,0.0010624502319842,-0.0335386656224727,0.0,0.0,0.0,-0.0113409012556076,60.0,-16.485502243041992,-0.0,-7.696409909385693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,9.997697634389624e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295227050781,0.0,0.0,0.0001052805528161,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28765869140625,0.0,0.0,7.77598688728176e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.0001052805819199,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,0.0004994056071154,288.98809814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7628173828125,263.8500061035156,287.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652428027242,1.3493315798029926e-08,0.0010652292985469,-0.0343888886272907,0.0,0.0,0.0,-0.0115020219236612,60.0,-16.520854949951172,-0.0,-7.736728946383664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,9.997697634389624e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295227050781,0.0,0.0,0.0001052805528161,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28765869140625,0.0,0.0,7.77598688728176e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.0001052805819199,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,0.0004994056071154,288.98809814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7628173828125,263.8500061035156,287.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652428027242,1.3493315798029926e-08,0.0010652292985469,-0.0343888886272907,0.0,0.0,0.0,-0.0115020219236612,60.0,-16.520854949951172,-0.0,-7.736728946383664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,0.0001002014614641,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177124023437,0.0,0.0,0.000105516941403,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,7.793447002768517e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498779296875,0.0,0.0,0.0001055169705068,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,0.0005005269194953,288.975830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.76446533203125,263.8500061035156,287.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676346719264,1.3773008511464012e-08,0.0010676209349185,-0.0351205058395862,0.0,0.0,0.0,-0.0116406772285699,60.0,-16.552284240722656,-0.0,-7.771510723841858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,0.0001002014614641,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177124023437,0.0,0.0,0.000105516941403,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,7.793447002768517e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498779296875,0.0,0.0,0.0001055169705068,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,0.0005005269194953,288.975830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.76446533203125,263.8500061035156,287.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676346719264,1.3773008511464012e-08,0.0010676209349185,-0.0351205058395862,0.0,0.0,0.0,-0.0116406772285699,60.0,-16.552284240722656,-0.0,-7.771510723841858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26446533203125,0.0,0.0,0.0001002932331175,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,0.000105613587948,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,7.80058471718803e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,0.0001056136097759,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607727050781,0.0,0.0,0.0005009853630326,288.9696960449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7652587890625,263.8500061035156,287.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686126770451,1.3887357930286726e-08,0.0010685988236218,-0.0354196019470691,0.0,0.0,0.0,-0.0116973649710416,60.0,-16.56540298461914,-0.0,-7.785752842437432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,0.0001003688303171,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,0.0001056931869243,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,7.806464418536052e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23760986328125,0.0,0.0,0.0001056932160281,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,0.000501362956129,288.9635314941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7660827636719,263.8500061035156,287.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694181546568,1.3981542146268566e-08,0.0010694041848182,-0.0356659516692161,0.0,0.0,0.0,-0.01174405682832,60.0,-16.576475143432617,-0.0,-7.797493850603132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,0.0001004560326691,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940002441406,0.0,0.0,0.0001057850240613,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,7.813247066223994e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,0.0001057850458892,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24200439453125,0.0,0.0,0.0005017985822632,288.9512023925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7676696777344,263.8500061035156,287.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.409019745324258e-08,0.0010703335283324,-0.0359501391649246,0.0,0.0,0.0,-0.0117979226633906,60.0,-16.589527130126953,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,0.0001004560326691,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940002441406,0.0,0.0,0.0001057850240613,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,7.813247066223994e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,0.0001057850458892,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24200439453125,0.0,0.0,0.0005017985822632,288.9512023925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7676696777344,263.8500061035156,287.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.409019745324258e-08,0.0010703335283324,-0.0359501391649246,0.0,0.0,0.0,-0.0117979226633906,60.0,-16.589527130126953,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,0.0001004500809358,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0001057787521858,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,7.812784315319732e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,0.0001057787812897,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294921875,0.0,0.0,0.0005017688963562,288.9389038085937,294.1499938964844,264.8500061035156,263.4564819335937,264.76922607421875,263.8500061035156,287.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702845174819,1.4082780275259664e-08,0.0010702704312279,-0.0359307378530502,0.0,0.0,0.0,-0.0117942476645112,60.0,-16.588294982910156,-0.0,-7.810123037188532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,0.0001004500809358,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0001057787521858,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,7.812784315319732e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,0.0001057787812897,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294921875,0.0,0.0,0.0005017688963562,288.9389038085937,294.1499938964844,264.8500061035156,263.4564819335937,264.76922607421875,263.8500061035156,287.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702845174819,1.4082780275259664e-08,0.0010702704312279,-0.0359307378530502,0.0,0.0,0.0,-0.0117942476645112,60.0,-16.588294982910156,-0.0,-7.810123037188532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
