time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,0.0001003773504635,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,0.00010570215818,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.224609375,0.0,0.0,7.807127258274704e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,0.0001057021872838,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0005014055641368,288.92657470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.770751953125,263.8500061035156,287.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695096570998,1.3992148772956624e-08,0.0010694955708459,-0.0356936901807785,0.0,0.0,0.0,-0.0117493188008666,60.0,-16.57404899597168,-0.0,-7.798816170634383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,0.0001003773504635,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,0.00010570215818,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.224609375,0.0,0.0,7.807127258274704e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,0.0001057021872838,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0005014055641368,288.92657470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.770751953125,263.8500061035156,287.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695096570998,1.3992148772956624e-08,0.0010694955708459,-0.0356936901807785,0.0,0.0,0.0,-0.0117493188008666,60.0,-16.57404899597168,-0.0,-7.798816170634383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,0.0001002774733933,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,0.0001055969842127,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,7.79935871833004e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,0.0001055970133165,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044982910156,0.0,0.0,0.0005009066080674,288.9142761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7722473144531,263.8500061035156,287.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068445504643,1.3867700765501922e-08,0.0010684316512197,-0.03536818921566,0.0,0.0,0.0,-0.0116876251995563,60.0,-16.551956176757812,-0.0,-7.783303601627267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,0.0001002774733933,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,0.0001055969842127,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,7.79935871833004e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,0.0001055970133165,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044982910156,0.0,0.0,0.0005009066080674,288.9142761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7722473144531,263.8500061035156,287.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068445504643,1.3867700765501922e-08,0.0010684316512197,-0.03536818921566,0.0,0.0,0.0,-0.0116876251995563,60.0,-16.551956176757812,-0.0,-7.783303601627267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,0.0001002185526886,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524353027344,0.0,0.0,0.0001055349421221,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057189941406,0.0,0.0,7.794776320224628e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18231201171875,0.0,0.0,0.000105534971226,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,0.0005006123101338,288.9081420898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7729797363281,263.8500061035156,287.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678177932277,1.3794292819113709e-08,0.0010678039398044,-0.0351761765778064,0.0,0.0,0.0,-0.0116512337699532,60.0,-16.5389461517334,-0.0,-7.774160337703506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954345703125,0.0,0.0,0.0001001544223981,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,0.0001054674066836,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,7.789788651280105e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,0.0001054674357874,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,0.0005002919933758,288.9020080566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7737121582031,263.8500061035156,287.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671344352886,1.3714384294871708e-08,0.0010671206982806,-0.0349671579897403,0.0,0.0,0.0,-0.0116116199642419,60.0,-16.525028228759766,-0.0,-7.7642134499456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18292236328125,0.0,0.0,0.0001000141564873,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346435546875,0.0,0.0,0.000105319697468,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,7.778878352837637e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639404296875,0.0,0.0,0.0001053197265719,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795654296875,0.0,0.0,0.0004995912895537,288.88970947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.775146484375,263.8500061035156,287.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539611209978377e-08,0.0010656263912096,-0.0345099866390228,0.0,0.0,0.0,-0.0115249780938029,60.0,-16.494991302490234,-0.0,-7.742480789829642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18292236328125,0.0,0.0,0.0001000141564873,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346435546875,0.0,0.0,0.000105319697468,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,7.778878352837637e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639404296875,0.0,0.0,0.0001053197265719,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795654296875,0.0,0.0,0.0004995912895537,288.88970947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.775146484375,263.8500061035156,287.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539611209978377e-08,0.0010656263912096,-0.0345099866390228,0.0,0.0,0.0,-0.0115249780938029,60.0,-16.494991302490234,-0.0,-7.742480789829642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1704406738281,0.0,0.0,9.98616887954995e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.122802734375,0.0,0.0,0.0001051591461873,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1743469238281,0.0,0.0,7.767019997118041e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,0.0001051591680152,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1671142578125,0.0,0.0,0.0004988297005183,288.8774719238281,294.1499938964844,264.8500061035156,263.4564819335937,264.77655029296875,263.8500061035156,287.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640154359862,1.3349637839610295e-08,0.0010640020482242,-0.034013032913208,0.0,0.0,0.0,-0.0114308008924126,60.0,-16.462366104125977,-0.0,-7.718892192087878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1704406738281,0.0,0.0,9.98616887954995e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.122802734375,0.0,0.0,0.0001051591461873,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1743469238281,0.0,0.0,7.767019997118041e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,0.0001051591680152,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1671142578125,0.0,0.0,0.0004988297005183,288.8774719238281,294.1499938964844,264.8500061035156,263.4564819335937,264.77655029296875,263.8500061035156,287.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640154359862,1.3349637839610295e-08,0.0010640020482242,-0.034013032913208,0.0,0.0,0.0,-0.0114308008924126,60.0,-16.462366104125977,-0.0,-7.718892192087878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394958496094,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546936035156,0.0,0.0,0.0004980388330295,288.865234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7779235839844,263.8500061035156,287.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152360978097022e-08,0.0010623151902109,-0.0334969460964202,0.0,0.0,0.0,-0.0113330027088522,60.0,-16.428359985351562,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394958496094,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546936035156,0.0,0.0,0.0004980388330295,288.865234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7779235839844,263.8500061035156,287.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152360978097022e-08,0.0010623151902109,-0.0334969460964202,0.0,0.0,0.0,-0.0113330027088522,60.0,-16.428359985351562,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,9.954390407074244e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0001048245030688,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,7.74230356910266e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,0.0001048245248966,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0004972423193976,288.85302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,263.8500061035156,287.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.295368523557272e-08,0.0010606164578348,-0.032977171242237,0.0,0.0,0.0,-0.0112345106899738,60.0,-16.393705368041992,-0.0,-7.669842716495624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,9.954390407074244e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0001048245030688,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,7.74230356910266e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,0.0001048245248966,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0004972423193976,288.85302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,263.8500061035156,287.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.295368523557272e-08,0.0010606164578348,-0.032977171242237,0.0,0.0,0.0,-0.0112345106899738,60.0,-16.393705368041992,-0.0,-7.669842716495624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,9.946480713551864e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.000104741207906,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,7.736151746939868e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,0.0001047412370098,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361389160156,0.0,0.0,0.0004968472057953,288.846923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7799377441406,263.8500061035156,287.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597865330055,1.2855132069944377e-08,0.0010597737273201,-0.032719325274229,0.0,0.0,0.0,-0.0111856535077095,60.0,-16.37636375427246,-0.0,-7.65765832966281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331481933594,0.0,0.0,9.938740549841896e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,0.0001046597026288,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13690185546875,0.0,0.0,7.730131619609892e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151428222656,0.0,0.0,0.0001046597244567,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,0.0004964605905115,288.8408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7806091308594,263.8500061035156,287.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758690992598076e-08,0.0010589491575956,-0.0324670001864433,0.0,0.0,0.0,-0.0111378440633416,60.0,-16.359180450439453,-0.0,-7.645744659612319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207580566406,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244506835937,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,0.0001045015378622,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175842285156,0.0,0.0,0.000495710177347,288.8286437988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,263.8500061035156,287.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.325376510620117,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207580566406,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244506835937,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,0.0001045015378622,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175842285156,0.0,0.0,0.000495710177347,288.8286437988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,263.8500061035156,287.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.325376510620117,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06378173828125,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908508300781,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,0.0004950069705955,288.8164978027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7831726074219,263.8500061035156,287.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.29298210144043,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06378173828125,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908508300781,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,0.0004950069705955,288.8164978027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7831726074219,263.8500061035156,287.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.29298210144043,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520324707031,0.0,0.0,0.0001042139483615,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0996398925781,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787353515625,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09295654296875,0.0,0.0,0.0004943460808135,288.8043518066406,294.1499938964844,264.8500061035156,263.4564819335937,264.784423828125,263.8500061035156,287.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.261837005615234,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520324707031,0.0,0.0,0.0001042139483615,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0996398925781,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787353515625,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09295654296875,0.0,0.0,0.0004943460808135,288.8043518066406,294.1499938964844,264.8500061035156,263.4564819335937,264.784423828125,263.8500061035156,287.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.261837005615234,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837097167969,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.040283203125,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,0.0001040849674609,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,0.0004937341436743,288.792236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.78564453125,263.8500061035156,287.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875463575124,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.23246955871582,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837097167969,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.040283203125,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,0.0001040849674609,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,0.0004937341436743,288.792236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.78564453125,263.8500061035156,287.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875463575124,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.23246955871582,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605773925781,0.0,0.0,0.0001040228962665,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07452392578125,0.0,0.0,0.0004934397293254,288.78619384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,263.8500061035156,287.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.218225479125977,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714111328125,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285339355469,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0004931548610329,288.7801208496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7868347167969,263.8500061035156,287.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.204307556152344,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01678466796875,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,0.0001038470800267,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05615234375,0.0,0.0,0.0004926057299599,288.7680358886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7879943847656,263.8500061035156,287.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611745432019,60.0,-16.177236557006836,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01678466796875,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,0.0001038470800267,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05615234375,0.0,0.0,0.0004926057299599,288.7680358886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7879943847656,263.8500061035156,287.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611745432019,60.0,-16.177236557006836,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468444824219,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439147949219,0.0,0.0,0.000492088322062,288.7559509277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7891540527344,263.8500061035156,287.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132341027259,0.0,0.0,0.0,-0.0105971964076161,60.0,-16.151187896728516,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468444824219,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439147949219,0.0,0.0,0.000492088322062,288.7559509277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7891540527344,263.8500061035156,287.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132341027259,0.0,0.0,0.0,-0.0105971964076161,60.0,-16.151187896728516,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345764160156,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01837158203125,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,0.0004916038014926,288.743896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.790283203125,263.8500061035156,287.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048601930961,1.1547253819799153e-08,0.0010485904058441,-0.0292969457805156,0.0,0.0,0.0,-0.0105372834950685,60.0,-16.12628746032715,-0.0,-7.496880982671429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345764160156,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01837158203125,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,0.0004916038014926,288.743896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.790283203125,263.8500061035156,287.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048601930961,1.1547253819799153e-08,0.0010485904058441,-0.0292969457805156,0.0,0.0,0.0,-0.0105372834950685,60.0,-16.12628746032715,-0.0,-7.496880982671429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98162841796875,0.0,0.0,0.0001035417953971,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256652832031,0.0,0.0,7.647563325008377e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,0.000103541817225,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194702148437,0.0,0.0,0.0004911576979793,288.7318420410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7913818359375,263.8500061035156,287.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435978386487022e-08,0.0010476389434188,-0.0290057174861431,0.0,0.0,0.0,-0.0104821193963289,60.0,-16.102554321289062,-0.0,-7.48328119470898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98162841796875,0.0,0.0,0.0001035417953971,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256652832031,0.0,0.0,7.647563325008377e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,0.000103541817225,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194702148437,0.0,0.0,0.0004911576979793,288.7318420410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7913818359375,263.8500061035156,287.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435978386487022e-08,0.0010476389434188,-0.0290057174861431,0.0,0.0,0.0,-0.0104821193963289,60.0,-16.102554321289062,-0.0,-7.48328119470898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162048339844,0.0,0.0,9.828351903706788e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,0.0001034972592606,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195007324219,0.0,0.0,7.644273136975244e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,0.0001034972810884,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0004909464623779,288.725830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7919311523437,263.8500061035156,287.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280984489376e-08,0.001047188299708,-0.0288677979260683,0.0,0.0,0.0,-0.0104559957981109,60.0,-16.091135025024414,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,9.82436104095541e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9699401855469,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942932128906,0.0,0.0,0.0001034552551573,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072937011719,0.0,0.0,0.0004907471011392,288.71978759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7924499511719,263.8500061035156,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.080074310302734,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011291503906,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,0.0004903752123937,288.707763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79351806640625,263.8500061035156,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.058815002441406,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011291503906,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,0.0004903752123937,288.707763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79351806640625,263.8500061035156,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.058815002441406,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.946533203125,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888610839844,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.0001033065418596,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,0.000490041624289,288.6957397460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7945556640625,263.8500061035156,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.03883171081543,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
