time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.946533203125,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888610839844,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.0001033065418596,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,0.000490041624289,288.6957397460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7945556640625,263.8500061035156,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.03883171081543,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,0.0001032438885886,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,0.00048974447418,288.6837463378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,263.8500061035156,287.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.020055770874023,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,0.0001032438885886,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,0.00048974447418,288.6837463378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,263.8500061035156,287.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.020055770874023,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613037109375,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0004894845187664,288.6717224121094,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,263.8500061035156,287.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.002552032470703,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613037109375,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0004894845187664,288.6717224121094,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,263.8500061035156,287.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.002552032470703,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552001953125,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,0.0001031640058499,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,0.0004893656005151,288.6657409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,263.8500061035156,287.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.0278357490897178,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.994175910949709,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491271972656,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.934326171875,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94647216796875,0.0,0.0,0.0004892587894573,288.65972900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.79754638671875,263.8500061035156,287.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232615793724e-08,0.0010435887379571,-0.0277660060673952,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.986213684082031,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997802734375,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0004890648415312,288.6477355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.79852294921875,263.8500061035156,287.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.970953941345217,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997802734375,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0004890648415312,288.6477355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.79852294921875,263.8500061035156,287.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.970953941345217,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,0.0004889009869657,288.6357727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7994689941406,263.8500061035156,287.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.956710815429688,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,0.0004889009869657,288.6357727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7994689941406,263.8500061035156,287.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.956710815429688,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126281738281,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984069824219,0.0,0.0,0.0001030372950481,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100952148437,0.0,0.0,0.0004887644900009,288.623779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,263.8500061035156,287.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.94338607788086,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126281738281,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984069824219,0.0,0.0,0.0001030372950481,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100952148437,0.0,0.0,0.0004887644900009,288.623779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,263.8500061035156,287.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.94338607788086,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90338134765625,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979797363281,0.0,0.0,0.0004886559327133,288.61181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,263.8500061035156,287.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.93105125427246,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90338134765625,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979797363281,0.0,0.0,0.0004886559327133,288.61181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,263.8500061035156,287.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.93105125427246,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944091796875,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,0.000103004691482,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973083496094,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804626464844,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89190673828125,0.0,0.0,0.0004886098904535,288.6058044433594,294.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,263.8500061035156,287.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.92518424987793,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8530578613281,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,0.0004885701928287,288.5998229980469,294.1499938964844,264.8500061035156,263.4564819335937,264.8021850585937,263.8500061035156,287.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.919526100158691,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,9.779535321285948e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84136962890625,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625183105469,0.0,0.0,0.0001029832201311,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8737487792969,0.0,0.0,0.0004885079688392,288.5878601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.8030700683594,263.8500061035156,287.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.90876293182373,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,9.779535321285948e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84136962890625,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625183105469,0.0,0.0,0.0001029832201311,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8737487792969,0.0,0.0,0.0004885079688392,288.5878601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.8030700683594,263.8500061035156,287.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.90876293182373,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8505554199219,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8616638183594,0.0,0.050000000745058,0.0004884640802629,288.5758972167969,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,263.8500061035156,287.1676940917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.898677825927734,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86688232421875,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8505554199219,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8616638183594,0.0,0.050000000745058,0.0004884640802629,288.5758972167969,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,263.8500061035156,287.1676940917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.898677825927734,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7035217285156,0.6412336230278015,0.050000000745058,0.0408195629715919,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6964111328125,0.6412336230278015,0.050000000745058,0.0429849624633789,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041015625,0.6412336230278015,0.050000000745058,0.0317485481500625,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.6412336230278015,0.050000000745058,0.0429849624633789,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030029296875,0.6412336230278015,0.050000000745058,0.2039021551609039,287.498046875,291.1499938964844,264.8503112792969,263.4566955566406,283.9065246582031,285.6736755371094,287.0287170410156,1.0,0.109703205525875,0.1503881067037582,0.1503881067037582,1.0,1.0,-0.4348970353603363,0.0094703836366534,0.4254266321659088,-0.0663397014141082,0.0,0.0,0.0,10.204123497009276,60.0,-194.75469970703125,-0.0,12.271315574645996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.6376990079879761,0.050000000745058,0.045213371515274,290.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.6376990079879761,0.050000000745058,0.0476118549704551,290.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.6376990079879761,0.050000000745058,0.0351659543812274,290.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.6376990079879761,0.050000000745058,0.0476118549704551,291.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028991699219,0.6376990079879761,0.050000000745058,0.2258501499891281,286.957763671875,291.1499938964844,264.8511962890625,263.4573059082031,286.6793212890625,290.0411682128906,286.8834533691406,1.0,0.1210760548710823,0.3007762134075165,0.3007762134075165,1.0,1.0,-0.4817595779895782,0.0448778830468654,0.4368816912174225,-0.036567348986864,0.0,0.0,0.0,12.53192138671875,60.0,-114.0351104736328,-0.0,16.669004440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.5749824047088623,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.5749824047088623,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.5749824047088623,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7765197753906,291.1499938964844,264.85467529296875,263.4596862792969,282.9481506347656,290.1617126464844,286.62371826171875,1.0,0.1405555605888366,0.601552426815033,0.601552426815033,1.0,1.0,-0.4864992499351501,0.1623712927103042,0.3241279423236847,0.0800166502594947,0.0,0.0,0.0,20.07530212402344,60.0,-764.1901245117188,-0.0,23.164979934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.5749824047088623,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.5749824047088623,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.5749824047088623,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.791259765625,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7765197753906,291.1499938964844,264.85467529296875,263.4596862792969,282.9481506347656,290.1617126464844,286.62371826171875,1.0,0.1405555605888366,0.601552426815033,0.601552426815033,1.0,1.0,-0.4864992499351501,0.1623712927103042,0.3241279423236847,0.0800166502594947,0.0,0.0,0.0,20.07530212402344,60.0,-764.1901245117188,-0.0,23.164979934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.5524855852127075,0.050000000745058,0.0457951687276363,290.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.5524855852127075,0.050000000745058,0.0482245162129402,290.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.5524855852127075,0.050000000745058,0.0356184653937816,290.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.5524855852127075,0.050000000745058,0.0482245162129402,291.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.5524855852127075,0.050000000745058,0.2287563532590866,286.3344421386719,291.1499938964844,264.85723876953125,263.4614562988281,281.37030029296875,290.1539611816406,286.0250549316406,1.0,0.1489484161138534,0.7519405484199524,0.7519405484199524,1.0,1.0,-0.4879597723484039,0.1851413547992706,0.3028184175491333,0.1025190278887748,0.0,0.0,0.0,23.74291038513184,60.0,-1330.5296630859375,-0.0,26.31096076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.921924573598334e-21,-7.517477991399435e-21,2.5955534178011026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47076416015625,297.1499938964844,293.1499938964844,0.0010745044564828,-97.60213470458984,287.23297119140625,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4679260253906,297.1499938964844,293.1499938964844,0.0008865300915203,-84.79940795898438,286.9226989746094,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.145751953125,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2631530761719,297.1499938964844,293.1499938964844,0.0011459253728389,-109.61138153076172,287.3209533691406,0.5351331830024719,0.050000000745058,0.0483623296022415,291.14581298828125,297.1499938964844,293.1499938964844,0.000758440059144,-344.13262939453125,286.8011779785156,0.5351331830024719,0.050000000745058,0.2294100672006607,285.8654479980469,291.1499938964844,264.8603210449219,263.4635925292969,281.0306396484375,290.1470642089844,286.01300048828125,1.0,0.1565067172050476,0.8009998202323914,0.8009998202323914,1.0,1.0,-0.4893542826175689,0.1889674812555313,0.3003867864608764,0.1061228662729263,0.0,0.0,1.0,27.244787216186523,60.0,929.7002563476562,-6879.22412109375,29.33760643005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6081848144531,308.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,3629.49462890625,18000.0,0.0,0.0,0.0123316198587417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554280877113342,0.5554307699203491,-2.694238673939253e-06,0.0,1.2515026355686132e-05,0.0,0.0,19.932172775268555,0.0,0.0,0.0,0.3416171967983246,4.0,0.0,1.0
713220,290.492919921875,297.1499938964844,293.1499938964844,0.0020879451185464,-176.02206420898438,290.82843017578125,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019370245281606,-171.96673583984375,290.58673095703125,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.0020466609857976,-134.200439453125,290.74090576171875,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022551498841494,-200.1905517578125,291.0596923828125,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579284667969,297.1499938964844,293.1499938964844,0.0015623670769855,-657.971435546875,290.0738830566406,0.5115105509757996,0.050000000745058,0.2306019812822342,287.959716796875,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,290.1547241210937,288.4541015625,1.0,0.1693342328071594,0.8991184234619141,0.8991184234619141,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293960094451,0.0,0.0,1.0,33.62905502319336,60.0,2435.932373046875,-7118.85546875,34.89996719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1263427734375,307.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,12357.5234375,18000.0,0.0,0.0,0.0485769361257553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305664777755735,1.1305769681930542,-1.055638767866185e-05,0.0,4.929941496811807e-05,0.0,0.0,160.67832946777344,0.0,0.0,0.0,0.6272256970405579,4.0,0.0,1.0
713280,290.492919921875,297.1499938964844,293.1499938964844,0.0020879451185464,-176.02206420898438,290.82843017578125,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019370245281606,-171.96673583984375,290.58673095703125,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.0020466609857976,-134.200439453125,290.74090576171875,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022551498841494,-200.1905517578125,291.0596923828125,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579284667969,297.1499938964844,293.1499938964844,0.0015623670769855,-657.971435546875,290.0738830566406,0.5115105509757996,0.050000000745058,0.2306019812822342,287.959716796875,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,290.1547241210937,288.4541015625,1.0,0.1693342328071594,0.8991184234619141,0.8991184234619141,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293960094451,0.0,0.0,1.0,33.62905502319336,60.0,2435.932373046875,-7118.85546875,34.89996719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1263427734375,307.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,12357.5234375,18000.0,0.0,0.0,0.0485769361257553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305664777755735,1.1305769681930542,-1.055638767866185e-05,0.0,4.929941496811807e-05,0.0,0.0,160.67832946777344,0.0,0.0,0.0,0.6272256970405579,4.0,0.0,1.0
713340,290.5401306152344,297.1499938964844,293.1499938964844,0.0028862124308943,-231.9782867431641,293.36822509765625,0.4969705641269684,0.050000000745058,0.0463684238493442,290.5177001953125,297.1499938964844,293.1499938964844,0.0027813548222184,-235.4696655273437,293.20654296875,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029375043231993,-183.607162475586,293.4208068847656,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031499068718403,-266.3583679199219,293.7236328125,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1911315917969,297.1499938964844,293.1499938964844,0.0021706318948417,-872.2994384765625,292.38018798828125,0.4969705641269684,0.050000000745058,0.2316198945045471,289.4390869140625,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,290.1861267089844,289.7113037109375,1.0,0.1794993132352829,0.997236967086792,0.997236967086792,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08075714111328,60.0,1890.4393310546875,-6842.6474609375,39.694786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4698486328125,306.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,16281.3828125,19080.0,0.0,0.0,0.0848164930939674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978031635284424,1.2978169918060305,-1.3909880181017796e-05,0.0,8.607796189608052e-05,0.0,0.0,243.0422515869141,0.0,0.0,0.0,0.7263800501823425,4.0,0.0,1.0
713400,290.5401306152344,297.1499938964844,293.1499938964844,0.0028862124308943,-231.9782867431641,293.36822509765625,0.4969705641269684,0.050000000745058,0.0463684238493442,290.5177001953125,297.1499938964844,293.1499938964844,0.0027813548222184,-235.4696655273437,293.20654296875,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029375043231993,-183.607162475586,293.4208068847656,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031499068718403,-266.3583679199219,293.7236328125,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1911315917969,297.1499938964844,293.1499938964844,0.0021706318948417,-872.2994384765625,292.38018798828125,0.4969705641269684,0.050000000745058,0.2316198945045471,289.4390869140625,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,290.1861267089844,289.7113037109375,1.0,0.1794993132352829,0.997236967086792,0.997236967086792,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08075714111328,60.0,1890.4393310546875,-6842.6474609375,39.694786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4698486328125,306.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,16281.3828125,19080.0,0.0,0.0,0.0848164930939674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978031635284424,1.2978169918060305,-1.3909880181017796e-05,0.0,8.607796189608052e-05,0.0,0.0,243.0422515869141,0.0,0.0,0.0,0.7263800501823425,4.0,0.0,1.0
713460,290.5927429199219,297.1499938964844,293.1499938964844,0.0035968285519629,-278.5785827636719,295.1995849609375,0.4871204793453216,0.050000000745058,0.0465371645987033,290.5544738769531,297.1499938964844,293.1499938964844,0.003538949182257,-288.76220703125,295.11083984375,0.4871204793453216,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037327022291719,-224.6003570556641,295.3647766113281,0.4871204793453216,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.0039563300088047,-321.58258056640625,295.6606140136719,0.4871204793453216,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027027777396142,-1049.84423828125,294.0123596191406,0.4871204793453216,0.050000000745058,0.2324627637863159,290.41021728515625,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,290.2254333496094,290.61968994140625,1.0,0.1874650865793228,0.9975903034210204,0.9975903034210204,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59437942504883,48.0,1386.86767578125,-6665.2587890625,43.69601821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56268310546875,305.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18403.51171875,19080.0,0.0,0.0,0.118656188249588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797917366027832,1.379807472229004,-1.572290602780413e-05,0.0,0.0001204209474963,0.0,0.0,292.0763854980469,0.0,0.0,0.0,0.7543533444404602,4.0,0.0,1.0
713520,290.5927429199219,297.1499938964844,293.1499938964844,0.0035968285519629,-278.5785827636719,295.1995849609375,0.4871204793453216,0.050000000745058,0.0465371645987033,290.5544738769531,297.1499938964844,293.1499938964844,0.003538949182257,-288.76220703125,295.11083984375,0.4871204793453216,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037327022291719,-224.6003570556641,295.3647766113281,0.4871204793453216,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.0039563300088047,-321.58258056640625,295.6606140136719,0.4871204793453216,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027027777396142,-1049.84423828125,294.0123596191406,0.4871204793453216,0.050000000745058,0.2324627637863159,290.41021728515625,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,290.2254333496094,290.61968994140625,1.0,0.1874650865793228,0.9975903034210204,0.9975903034210204,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59437942504883,48.0,1386.86767578125,-6665.2587890625,43.69601821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56268310546875,305.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18403.51171875,19080.0,0.0,0.0,0.118656188249588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797917366027832,1.379807472229004,-1.572290602780413e-05,0.0,0.0001204209474963,0.0,0.0,292.0763854980469,0.0,0.0,0.0,0.7543533444404602,4.0,0.0,1.0
713580,290.64501953125,297.1499938964844,293.1499938964844,0.0042255008593201,-316.2735290527344,296.660400390625,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042162318713963,-332.3631591796875,296.6384582519531,0.484813392162323,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044414987787604,-257.7323913574219,296.9156799316406,0.484813392162323,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.004685912746936,-366.6002197265625,297.2124938964844,0.484813392162323,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031577707268297,-1191.775146484375,295.305419921875,0.484813392162323,0.050000000745058,0.2326735556125641,291.1772155761719,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,290.2665405273437,291.3458557128906,1.0,0.1889129132032394,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9823442697525024,44.72204208374024,36.0,1036.748779296875,-6602.806640625,44.70013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18946.0546875,19080.0,0.0,0.0,0.1484214961528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968476057052612,1.39686381816864,-1.6133182725752704e-05,0.0,0.0001506289409007,0.0,0.0,303.2848205566406,0.0,0.0,0.0,0.7625902891159058,4.0,0.0,1.0
713640,290.64501953125,297.1499938964844,293.1499938964844,0.0042255008593201,-316.2735290527344,296.660400390625,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042162318713963,-332.3631591796875,296.6384582519531,0.484813392162323,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044414987787604,-257.7323913574219,296.9156799316406,0.484813392162323,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.004685912746936,-366.6002197265625,297.2124938964844,0.484813392162323,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031577707268297,-1191.775146484375,295.305419921875,0.484813392162323,0.050000000745058,0.2326735556125641,291.1772155761719,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,290.2665405273437,291.3458557128906,1.0,0.1889129132032394,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9823442697525024,44.72204208374024,36.0,1036.748779296875,-6602.806640625,44.70013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18946.0546875,19080.0,0.0,0.0,0.1484214961528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968476057052612,1.39686381816864,-1.6133182725752704e-05,0.0,0.0001506289409007,0.0,0.0,303.2848205566406,0.0,0.0,0.0,0.7625902891159058,4.0,0.0,1.0
