time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.67010498046875,297.1499938964844,293.1499938964844,0.004516324494034,-332.5107421875,297.2912292480469,0.4860308170318603,0.050000000745058,0.0465570129454135,290.60870361328125,297.1499938964844,293.1499938964844,0.0045320601202547,-351.2764587402344,297.30047607421875,0.4860308170318603,0.050000000745058,0.0490267761051654,290.4560241699219,297.1499938964844,293.1499938964844,0.0047712391242384,-271.9591979980469,297.5844116210937,0.4860308170318603,0.050000000745058,0.036211010068655,290.42462158203125,297.1499938964844,293.1499938964844,0.0050298538990318,-386.1002502441406,297.88494873046875,0.4860308170318603,0.050000000745058,0.0490267761051654,291.292236328125,297.1499938964844,293.1499938964844,0.0033618160523474,-1252.3128662109375,295.86090087890625,0.4860308170318603,0.050000000745058,0.2325619161128997,291.5056457519531,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,290.28680419921875,291.65966796875,1.0,0.1877219676971435,0.998120367527008,0.998120367527008,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.9256058931350708,44.12326431274414,36.0,913.377685546875,-6603.80908203125,44.16682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35723876953125,305.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,19543.408203125,20160.0,0.0,0.0,0.1614557057619094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374982476234436,1.3749984502792358,-1.590024294273462e-05,0.0,0.0001638570101931,0.0,0.0,292.6068420410156,0.0,0.0,0.0,0.7663710117340088,4.0,0.0,1.0
713760,290.6941223144531,297.1499938964844,293.1499938964844,0.0047955312766134,-347.3646240234375,297.8710327148437,0.488552451133728,0.050000000745058,0.0465113520622253,290.625732421875,297.1499938964844,293.1499938964844,0.0048365928232669,-368.62310791015625,297.9096984863281,0.488552451133728,0.050000000745058,0.0489786937832832,290.4798583984375,297.1499938964844,293.1499938964844,0.0050896173343062,-284.9671630859375,298.1987609863281,0.488552451133728,0.050000000745058,0.0361754968762397,290.44537353515625,297.1499938964844,293.1499938964844,0.0053640557453036,-403.97747802734375,298.5038757324219,0.488552451133728,0.050000000745058,0.0489786937832832,291.3118591308594,297.1499938964844,293.1499938964844,0.0035533350892364,-1307.292236328125,296.36962890625,0.488552451133728,0.050000000745058,0.2323338240385055,291.8063049316406,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,290.3065795898437,291.94830322265625,1.0,0.185444489121437,0.9983444213867188,0.9983444213867188,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8516488075256348,42.90070343017578,25.0,817.3927612304688,-6622.72314453125,43.07943344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5304260253906,305.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,21199.99609375,20160.0,0.0,0.0,0.1731530278921127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3377134799957275,1.3377292156219482,-1.566095306770876e-05,0.0,0.0001757283171173,0.0,0.0,276.8610534667969,0.0,0.0,0.0,0.7352620363235474,4.0,0.0,1.0
713820,290.7385559082031,297.1499938964844,293.1499938964844,0.0053299129940569,-373.96044921875,298.9055480957031,0.4968235790729522,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054230215027928,-399.7356872558594,298.9979248046875,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049710303545,-308.2445068359375,299.29498291015625,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060156914405524,-436.0708923339844,299.6105651855469,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.003907112404704,-1404.6529541015625,297.2713623046875,0.4968235790729522,0.050000000745058,0.2316315919160843,292.3344116210937,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,290.3441162109375,292.4497375488281,1.0,0.1784835457801818,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6573542952537537,39.13738632202149,25.0,641.3910522460938,-6560.27880859375,39.7451057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1600036621094,305.62841796875,278.1499938964844,0.0,18000.0,313.1499938964844,24228.296875,20160.0,0.0,0.0,0.1921942383050918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167618989944458,1.016773700714111,-1.1756987987610046e-05,0.0,0.0001950527075678,0.0,0.0,146.54197692871094,0.0,0.0,0.0,0.5883639454841614,4.0,0.0,1.0
713880,290.7385559082031,297.1499938964844,293.1499938964844,0.0053299129940569,-373.96044921875,298.9055480957031,0.4968235790729522,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054230215027928,-399.7356872558594,298.9979248046875,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049710303545,-308.2445068359375,299.29498291015625,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060156914405524,-436.0708923339844,299.6105651855469,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.003907112404704,-1404.6529541015625,297.2713623046875,0.4968235790729522,0.050000000745058,0.2316315919160843,292.3344116210937,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,290.3441162109375,292.4497375488281,1.0,0.1784835457801818,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6573542952537537,39.13738632202149,25.0,641.3910522460938,-6560.27880859375,39.7451057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1600036621094,305.62841796875,278.1499938964844,0.0,18000.0,313.1499938964844,24228.296875,20160.0,0.0,0.0,0.1921942383050918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167618989944458,1.016773700714111,-1.1756987987610046e-05,0.0,0.0001950527075678,0.0,0.0,146.54197692871094,0.0,0.0,0.0,0.5883639454841614,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.0058850310742855,-401.11376953125,299.78369140625,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345139354467,-431.1686706542969,299.9249572753906,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063514821231365,-331.8116455078125,300.2303161621094,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096087150275,-468.8043212890625,300.5596923828125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042570233345031,-1502.9940185546875,298.01495361328125,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7103881835937,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,290.3784484863281,292.7655029296875,1.0,0.1731003522872924,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4217453598976135,36.13201522827149,25.0,322.8184509277344,-6031.91064453125,37.09639358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1382751464844,305.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,24443.138671875,19080.0,0.0,0.0,0.2045332789421081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953030347824096,0.4953100383281708,-7.02006991559756e-06,0.0,0.000207575270906,0.0,0.0,35.93162536621094,0.0,0.0,0.0,0.3768922090530395,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.0058850310742855,-401.11376953125,299.78369140625,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345139354467,-431.1686706542969,299.9249572753906,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063514821231365,-331.8116455078125,300.2303161621094,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096087150275,-468.8043212890625,300.5596923828125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042570233345031,-1502.9940185546875,298.01495361328125,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7103881835937,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,290.3784484863281,292.7655029296875,1.0,0.1731003522872924,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4217453598976135,36.13201522827149,25.0,322.8184509277344,-6031.91064453125,37.09639358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1382751464844,305.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,24443.138671875,19080.0,0.0,0.0,0.2045332789421081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953030347824096,0.4953100383281708,-7.02006991559756e-06,0.0,0.000207575270906,0.0,0.0,35.93162536621094,0.0,0.0,0.0,0.3768922090530395,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065985834226012,-440.3973388671875,300.4778137207031,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068176845088601,-475.4661254882813,300.6684875488281,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071899620816111,-365.2998352050781,300.99005126953125,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076247686520218,-515.7259521484375,301.3442687988281,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835793182253,-1645.4512939453125,298.526123046875,0.5107658505439758,0.050000000745058,0.230647787451744,292.714599609375,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,290.40887451171875,292.6368713378906,1.0,0.1688000708818435,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069755345582962,33.86320495605469,25.0,-339.9534912109375,-4813.76416015625,35.105125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.490966796875,303.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20712.48828125,19080.0,0.0,0.0,0.2084745168685913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938948035240173,0.1938998103141784,-4.996015377400909e-06,0.0,0.0002115751412929,0.0,0.0,9.045561790466309,0.0,0.0,0.0,0.3007683157920837,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065985834226012,-440.3973388671875,300.4778137207031,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068176845088601,-475.4661254882813,300.6684875488281,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071899620816111,-365.2998352050781,300.99005126953125,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076247686520218,-515.7259521484375,301.3442687988281,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835793182253,-1645.4512939453125,298.526123046875,0.5107658505439758,0.050000000745058,0.230647787451744,292.714599609375,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,290.40887451171875,292.6368713378906,1.0,0.1688000708818435,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069755345582962,33.86320495605469,25.0,-339.9534912109375,-4813.76416015625,35.105125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.490966796875,303.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20712.48828125,19080.0,0.0,0.0,0.2084745168685913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938948035240173,0.1938998103141784,-4.996015377400909e-06,0.0,0.0002115751412929,0.0,0.0,9.045561790466309,0.0,0.0,0.0,0.3007683157920837,4.0,0.0,1.0
714180,290.8415832519531,297.1499938964844,293.1499938964844,0.0076309680007398,-500.6410217285156,301.0246887207031,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079519273713231,-542.3115234375,301.2723083496094,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084225451573729,-416.0436706542969,301.6241455078125,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089956792071461,-587.0560913085938,302.0211181640625,0.5163724422454834,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052653867751359,-1866.546142578125,298.7967224121094,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2027893066406,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,290.4345092773437,292.03472900390625,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503165602684,0.0,0.0,0.0962782651185989,32.09196472167969,25.0,-877.080810546875,-4056.3115234375,33.55552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1701354980469,302.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19486.193359375,19080.0,0.0,0.0,0.2030490338802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088296175003051,0.1088341772556305,-4.560350589599693e-06,0.0,0.000206068958505,0.0,0.0,4.548380374908447,0.0,0.0,0.0,0.2805910110473633,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.0076309680007398,-500.6410217285156,301.0246887207031,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079519273713231,-542.3115234375,301.2723083496094,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084225451573729,-416.0436706542969,301.6241455078125,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089956792071461,-587.0560913085938,302.0211181640625,0.5163724422454834,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052653867751359,-1866.546142578125,298.7967224121094,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2027893066406,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,290.4345092773437,292.03472900390625,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503165602684,0.0,0.0,0.0962782651185989,32.09196472167969,25.0,-877.080810546875,-4056.3115234375,33.55552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1701354980469,302.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19486.193359375,19080.0,0.0,0.0,0.2030490338802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088296175003051,0.1088341772556305,-4.560350589599693e-06,0.0,0.000206068958505,0.0,0.0,4.548380374908447,0.0,0.0,0.0,0.2805910110473633,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082472218200564,-534.2877807617188,301.2983703613281,0.5188808441162109,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086356047540903,-579.5484008789062,301.5767822265625,0.5188808441162109,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.009173646569252,-444.2896118164063,301.946044921875,0.5188808441162109,0.050000000745058,0.0358401350677013,290.58935546875,297.1499938964844,293.1499938964844,0.0098447278141975,-626.7742309570312,302.3681945800781,0.5188808441162109,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055936062708497,-1990.962646484375,298.9128723144531,0.5188808441162109,0.050000000745058,0.2301799952983856,291.8705749511719,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,290.44561767578125,291.7113647460937,1.0,0.1639003306627273,1.0,1.0,0.9995772242546082,1.0,-0.490997165441513,0.1947047263383865,0.2962924540042877,0.1100930050015449,0.0,0.0,0.0815297067165374,31.353740692138672,25.0,-918.0499877929688,-4010.004150390625,32.91096496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.091796875,302.5166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,19263.361328125,18000.0,0.0,0.0,0.1968760341405868,0.0,0.0,0.0,0.0,1.0,0.0005293191643431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973579511046409,0.0980000048875808,-0.0006420526769943,0.0,0.0001998041407205,0.0,0.0,4.027577877044678,0.0,0.0,0.0,0.2627809941768646,4.0,0.0,1.0
714360,290.8663330078125,297.1499938964844,293.1499938964844,0.0089037949219346,-567.0859985351562,301.594482421875,0.5212026834487915,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.0093718692660331,-615.8864135742188,301.9037780761719,0.5212026834487915,0.050000000745058,0.0484988614916801,290.66015625,297.1499938964844,293.1499938964844,0.0099887754768133,-471.8141784667969,302.2895202636719,0.5212026834487915,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107783898711204,-665.4955444335938,302.7368469238281,0.5212026834487915,0.050000000745058,0.0484988614916801,291.4586486816406,297.1499938964844,293.1499938964844,0.0059268111363053,-2112.394775390625,299.0535888671875,0.5212026834487915,0.050000000745058,0.2300577312707901,291.57012939453125,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,290.4559020996094,291.4337158203125,1.0,0.1625923067331314,1.0,1.0,0.9993426203727722,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424585700035,0.0,0.0,0.0838162079453468,30.69745826721192,25.0,-859.5301513671875,-4049.559326171875,32.338592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,302.6997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18189.75,18000.0,0.0,0.0,0.1886967271566391,0.0,0.0,0.0,0.0,1.0,0.0012418460100889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923760384321212,0.095396876335144,-0.0030208337120711,0.0,0.0001915031898533,0.0,0.0,3.7024781703948975,0.0,0.0,0.0,0.2700247764587402,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103148752823472,-626.9119873046875,302.2514343261719,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109853772446513,-682.3809814453125,302.6211242675781,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117959957569837,-522.0391235351562,303.03436279296875,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.012895630672574,-736.2491455078125,303.52978515625,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879547037184,-2333.7421875,299.4228820800781,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280822753906,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,290.4751892089844,291.05255126953125,1.0,0.1603626459836959,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188988611102104,29.59203338623047,25.0,-551.0885620117188,-4406.3701171875,31.3758602142334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7531433105469,304.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1683553457260131,0.0,0.0,0.0,0.0,1.0,0.0007750355871394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017075926065445,0.1029302775859832,-0.0012226798571646,0.0,0.0001708592608338,0.0,0.0,3.9713730812072754,0.0,0.0,0.0,0.2701329886913299,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103148752823472,-626.9119873046875,302.2514343261719,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109853772446513,-682.3809814453125,302.6211242675781,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117959957569837,-522.0391235351562,303.03436279296875,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.012895630672574,-736.2491455078125,303.52978515625,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879547037184,-2333.7421875,299.4228820800781,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280822753906,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,290.4751892089844,291.05255126953125,1.0,0.1603626459836959,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188988611102104,29.59203338623047,25.0,-551.0885620117188,-4406.3701171875,31.3758602142334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7531433105469,304.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1683553457260131,0.0,0.0,0.0,0.0,1.0,0.0007750355871394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017075926065445,0.1029302775859832,-0.0012226798571646,0.0,0.0001708592608338,0.0,0.0,3.9713730812072754,0.0,0.0,0.0,0.2701329886913299,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118123656138777,-675.5739135742188,302.9674072265625,0.5299856662750244,0.050000000745058,0.0459708571434021,290.7937927246094,297.1499938964844,293.1499938964844,0.0127479946240782,-736.7959594726562,303.39306640625,0.5299856662750244,0.050000000745058,0.0484095253050327,290.71258544921875,297.1499938964844,293.1499938964844,0.0137944985181093,-562.8574829101562,303.8235168457031,0.5299856662750244,0.050000000745058,0.0357551090419292,290.6441345214844,297.1499938964844,293.1499938964844,0.0174620021134614,-860.039794921875,304.1133728027344,0.5533446073532104,0.0675490126013755,0.0537429824471473,291.4966735839844,297.1499938964844,293.1499938964844,0.0072149261832237,-2513.02587890625,299.898193359375,0.5299856662750244,0.050000000745058,0.229633942246437,290.93585205078125,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,290.4940490722656,290.9203491210937,1.0,0.158628448843956,1.0,1.0,0.998404026031494,1.0,-0.4962252676486969,0.1970954686403274,0.2991297841072082,0.1108171418309211,0.0,0.0,0.1629565954208374,28.47571182250977,28.0,-181.55519104003903,-4889.228515625,30.97821617126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9737548828125,306.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.47265625,18000.0,0.0,0.0,0.147098958492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206694841384887,0.1206737086176872,-4.2286810639780015e-06,0.0,0.0001492867304477,0.0,0.0,4.691425800323486,0.0,0.0,0.0,0.2727001011371612,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118123656138777,-675.5739135742188,302.9674072265625,0.5299856662750244,0.050000000745058,0.0459708571434021,290.7937927246094,297.1499938964844,293.1499938964844,0.0127479946240782,-736.7959594726562,303.39306640625,0.5299856662750244,0.050000000745058,0.0484095253050327,290.71258544921875,297.1499938964844,293.1499938964844,0.0137944985181093,-562.8574829101562,303.8235168457031,0.5299856662750244,0.050000000745058,0.0357551090419292,290.6441345214844,297.1499938964844,293.1499938964844,0.0174620021134614,-860.039794921875,304.1133728027344,0.5533446073532104,0.0675490126013755,0.0537429824471473,291.4966735839844,297.1499938964844,293.1499938964844,0.0072149261832237,-2513.02587890625,299.898193359375,0.5299856662750244,0.050000000745058,0.229633942246437,290.93585205078125,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,290.4940490722656,290.9203491210937,1.0,0.158628448843956,1.0,1.0,0.998404026031494,1.0,-0.4962252676486969,0.1970954686403274,0.2991297841072082,0.1108171418309211,0.0,0.0,0.1629565954208374,28.47571182250977,28.0,-181.55519104003903,-4889.228515625,30.97821617126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9737548828125,306.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.47265625,18000.0,0.0,0.0,0.147098958492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206694841384887,0.1206737086176872,-4.2286810639780015e-06,0.0,0.0001492867304477,0.0,0.0,4.691425800323486,0.0,0.0,0.0,0.2727001011371612,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0134207997471094,-715.6617431640625,303.6961364746094,0.54495769739151,0.050000000745058,0.0458483435213565,290.8195495605469,297.1499938964844,293.1499938964844,0.0147404465824365,-782.85693359375,304.1268005371094,0.545110285282135,0.0522074438631534,0.0483130924403667,290.7616577148437,297.1499938964844,293.1499938964844,0.026353558525443,-780.901123046875,304.10577392578125,0.6166171431541443,0.0807430520653724,0.0489522404968738,290.7157287597656,297.1499938964844,293.1499938964844,0.0568175241351127,-1598.6793212890625,304.0600280761719,0.7097758054733276,0.1166723445057869,0.1005301475524902,291.5187683105469,297.1499938964844,293.1499938964844,0.0077990158461034,-2656.650146484375,300.4155578613281,0.54495769739151,0.050000000745058,0.2290219664573669,290.9039306640625,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,290.5157165527344,290.8920288085937,1.0,0.1596508026123047,1.0,1.0,0.9979625344276428,1.0,-0.5672047734260559,0.226354107260704,0.340850681066513,0.127314805984497,0.0,0.0,0.1981320977210998,25.831178665161133,31.0,-67.78507995605469,-5539.5576171875,35.28775405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55108642578125,307.02264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.73828125,18000.0,0.0,0.0,0.1286541372537613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390253007411956,0.1390295624732971,-4.2587967072904576e-06,0.0,0.0001305675978073,0.0,0.0,5.465776443481445,0.0,0.0,0.0,0.2756602466106415,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0134207997471094,-715.6617431640625,303.6961364746094,0.54495769739151,0.050000000745058,0.0458483435213565,290.8195495605469,297.1499938964844,293.1499938964844,0.0147404465824365,-782.85693359375,304.1268005371094,0.545110285282135,0.0522074438631534,0.0483130924403667,290.7616577148437,297.1499938964844,293.1499938964844,0.026353558525443,-780.901123046875,304.10577392578125,0.6166171431541443,0.0807430520653724,0.0489522404968738,290.7157287597656,297.1499938964844,293.1499938964844,0.0568175241351127,-1598.6793212890625,304.0600280761719,0.7097758054733276,0.1166723445057869,0.1005301475524902,291.5187683105469,297.1499938964844,293.1499938964844,0.0077990158461034,-2656.650146484375,300.4155578613281,0.54495769739151,0.050000000745058,0.2290219664573669,290.9039306640625,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,290.5157165527344,290.8920288085937,1.0,0.1596508026123047,1.0,1.0,0.9979625344276428,1.0,-0.5672047734260559,0.226354107260704,0.340850681066513,0.127314805984497,0.0,0.0,0.1981320977210998,25.831178665161133,31.0,-67.78507995605469,-5539.5576171875,35.28775405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55108642578125,307.02264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.73828125,18000.0,0.0,0.0,0.1286541372537613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390253007411956,0.1390295624732971,-4.2587967072904576e-06,0.0,0.0001305675978073,0.0,0.0,5.465776443481445,0.0,0.0,0.0,0.2756602466106415,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0190821010619401,-858.8190307617188,304.1251220703125,0.610009491443634,0.0692806467413902,0.0531635582447052,290.88897705078125,297.1499938964844,293.1499938964844,0.0422458983957767,-1342.7669677734375,304.08697509765625,0.697350025177002,0.0973634794354438,0.0833505690097808,290.8994140625,297.1499938964844,293.1499938964844,0.0586262308061122,-1205.72021484375,304.0679016113281,0.7433446049690247,0.1134839802980423,0.0749330446124076,290.82745361328125,297.1499938964844,293.1499938964844,0.0897118151187896,-2231.694091796875,304.0358581542969,0.8251076936721802,0.1557279378175735,0.1390247493982315,291.5525207519531,297.1499938964844,293.1499938964844,0.0084101343527436,-2806.34423828125,300.8682556152344,0.5756641030311584,0.050000000745058,0.2280500382184982,290.7710876464844,291.1499938964844,265.093017578125,263.6231994628906,280.8730163574219,290.5484619140625,290.73175048828125,1.0,0.1640817523002624,1.0,1.0,0.9975210428237916,1.0,-0.6942265033721924,0.2805526554584503,0.413673847913742,0.1552495658397674,0.0,0.0,0.2555581331253052,21.81227684020996,34.0,-195.6481475830078,-6530.724609375,44.75572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46881103515625,307.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.921875,18000.0,0.0,0.0,0.1158124133944511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675241142511367,0.1675284206867218,-4.297922259866027e-06,0.0,0.0001175348807009,0.0,0.0,6.697446823120117,0.0,0.0,0.0,0.280390590429306,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0190821010619401,-858.8190307617188,304.1251220703125,0.610009491443634,0.0692806467413902,0.0531635582447052,290.88897705078125,297.1499938964844,293.1499938964844,0.0422458983957767,-1342.7669677734375,304.08697509765625,0.697350025177002,0.0973634794354438,0.0833505690097808,290.8994140625,297.1499938964844,293.1499938964844,0.0586262308061122,-1205.72021484375,304.0679016113281,0.7433446049690247,0.1134839802980423,0.0749330446124076,290.82745361328125,297.1499938964844,293.1499938964844,0.0897118151187896,-2231.694091796875,304.0358581542969,0.8251076936721802,0.1557279378175735,0.1390247493982315,291.5525207519531,297.1499938964844,293.1499938964844,0.0084101343527436,-2806.34423828125,300.8682556152344,0.5756641030311584,0.050000000745058,0.2280500382184982,290.7710876464844,291.1499938964844,265.093017578125,263.6231994628906,280.8730163574219,290.5484619140625,290.73175048828125,1.0,0.1640817523002624,1.0,1.0,0.9975210428237916,1.0,-0.6942265033721924,0.2805526554584503,0.413673847913742,0.1552495658397674,0.0,0.0,0.2555581331253052,21.81227684020996,34.0,-195.6481475830078,-6530.724609375,44.75572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46881103515625,307.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.921875,18000.0,0.0,0.0,0.1158124133944511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675241142511367,0.1675284206867218,-4.297922259866027e-06,0.0,0.0001175348807009,0.0,0.0,6.697446823120117,0.0,0.0,0.0,0.280390590429306,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357946641743183,-1170.2525634765625,304.09918212890625,0.6969850063323975,0.0891592875123024,0.0718867778778076,290.95233154296875,297.1499938964844,293.1499938964844,0.0584573559463024,-1630.9808349609375,304.06915283203125,0.7639381885528564,0.113579049706459,0.100415900349617,290.98834228515625,297.1499938964844,293.1499938964844,0.069572702050209,-1357.36572265625,304.0630187988281,0.7956340909004211,0.1245359927415847,0.0835975632071495,290.8870544433594,297.1499938964844,293.1499938964844,0.1046954467892646,-2529.265869140625,304.0293884277344,0.8836390376091003,0.1734462678432464,0.1561671197414398,291.575927734375,297.1499938964844,293.1499938964844,0.0087308725342154,-2885.70458984375,301.061767578125,0.5968203544616699,0.050000000745058,0.227518543601036,290.64752197265625,291.1499938964844,265.1041564941406,263.6308288574219,280.7948303222656,290.5713806152344,290.6066589355469,1.0,0.1676644831895828,1.0,1.0,0.9973002672195436,1.0,-0.767512857913971,0.3129582107067108,0.4545546174049377,0.1702310442924499,0.0,0.0,0.3013126254081726,19.68090438842773,34.0,-251.41677856445312,-7230.22265625,51.36135482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1596069335937,307.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17781.865234375,18000.0,0.0,0.0,0.1125456541776657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948128491640091,0.1948171854019165,-4.335259745857911e-06,0.0,0.0001142195324064,0.0,0.0,7.924078464508057,0.0,0.0,0.0,0.2851552665233612,4.0,0.0,1.0
714960,291.0613708496094,297.1499938964844,293.1499938964844,0.0518371239304542,-1436.74658203125,304.0794372558594,0.7649839520454407,0.1050632745027542,0.0877274498343467,291.0264587402344,297.1499938964844,293.1499938964844,0.0711473077535629,-1869.3951416015625,304.0608825683594,0.8216100931167603,0.1268696039915084,0.1142858564853668,291.0663757324219,297.1499938964844,293.1499938964844,0.0792343094944953,-1496.0535888671875,304.061279296875,0.8424369692802429,0.1365775465965271,0.0914566740393638,290.94732666015625,297.1499938964844,293.1499938964844,0.1193680688738823,-2812.626953125,304.0246887207031,0.946237564086914,0.1902751326560974,0.1724080592393875,291.6037292480469,297.1499938964844,293.1499938964844,0.0090440036728978,-2958.834228515625,301.2452392578125,0.6154733300209045,0.050000000745058,0.2271095067262649,290.53692626953125,291.1499938964844,265.1153259277344,263.63848876953125,280.7198486328125,290.5988464355469,290.5166320800781,1.0,0.1719179600477218,1.0,1.0,0.9977664351463318,1.0,-0.8316051959991455,0.3420541882514953,0.4895510077476501,0.1823368221521377,0.0,0.0,0.3535428941249847,18.127859115600582,25.0,-201.494873046875,-8041.6201171875,58.28775405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6543273925781,307.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17653.05078125,18000.0,0.0,0.0,0.1120526269078254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23477104306221,0.2347754538059234,-4.400747002364369e-06,0.0,0.0001137191720772,0.0,0.0,9.835124015808104,0.0,0.0,0.0,0.2927751839160919,4.0,0.0,1.0
715020,291.18994140625,297.1499938964844,293.1499938964844,0.075042150914669,-1845.3184814453125,304.06494140625,0.8595266938209534,0.1319244801998138,0.1130730584263801,291.1849365234375,297.1499938964844,293.1499938964844,0.0889941379427909,-2216.956787109375,304.06121826171875,0.8988277912139893,0.1485302746295929,0.1358768939971923,291.19598388671875,297.1499938964844,293.1499938964844,0.0992041751742363,-1786.61865234375,304.0576171875,0.9285002946853638,0.1630565375089645,0.1095337495207786,291.03594970703125,297.1499938964844,293.1499938964844,0.1095234453678131,-2614.146728515625,304.0860595703125,0.9552844166755676,0.2279028892517089,0.1598802804946899,291.6673583984375,297.1499938964844,293.1499938964844,0.0095455767586827,-3049.73974609375,301.6264343261719,0.635238766670227,0.050000000745058,0.2267168164253235,290.550537109375,291.1499938964844,265.1376953125,263.65380859375,280.6597595214844,290.6622314453125,290.57696533203125,1.0,0.1761190891265869,1.0,1.0,0.9986987113952636,1.0,-0.8941490054130554,0.371097594499588,0.5230514407157898,0.1932229101657867,0.0,0.0,0.4363042712211609,16.658313751220703,28.0,90.51052856445312,-9207.2890625,65.90882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1833190917969,307.4601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17450.671875,18000.0,0.0,0.0,0.1195529773831367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304089605808258,0.3304136097431183,-4.650413302442757e-06,0.0,0.0001213310752063,0.0,0.0,15.238114356994627,0.0,0.0,0.0,0.3150781095027923,4.0,0.0,1.0
715080,291.18994140625,297.1499938964844,293.1499938964844,0.075042150914669,-1845.3184814453125,304.06494140625,0.8595266938209534,0.1319244801998138,0.1130730584263801,291.1849365234375,297.1499938964844,293.1499938964844,0.0889941379427909,-2216.956787109375,304.06121826171875,0.8988277912139893,0.1485302746295929,0.1358768939971923,291.19598388671875,297.1499938964844,293.1499938964844,0.0992041751742363,-1786.61865234375,304.0576171875,0.9285002946853638,0.1630565375089645,0.1095337495207786,291.03594970703125,297.1499938964844,293.1499938964844,0.1095234453678131,-2614.146728515625,304.0860595703125,0.9552844166755676,0.2279028892517089,0.1598802804946899,291.6673583984375,297.1499938964844,293.1499938964844,0.0095455767586827,-3049.73974609375,301.6264343261719,0.635238766670227,0.050000000745058,0.2267168164253235,290.550537109375,291.1499938964844,265.1376953125,263.65380859375,280.6597595214844,290.6622314453125,290.57696533203125,1.0,0.1761190891265869,1.0,1.0,0.9986987113952636,1.0,-0.8941490054130554,0.371097594499588,0.5230514407157898,0.1932229101657867,0.0,0.0,0.4363042712211609,16.658313751220703,28.0,90.51052856445312,-9207.2890625,65.90882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1833190917969,307.4601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17450.671875,18000.0,0.0,0.0,0.1195529773831367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304089605808258,0.3304136097431183,-4.650413302442757e-06,0.0,0.0001213310752063,0.0,0.0,15.238114356994627,0.0,0.0,0.0,0.3150781095027923,4.0,0.0,1.0
715140,291.317138671875,297.1499938964844,293.1499938964844,0.0931176394224166,-2180.455322265625,304.0632629394531,0.9315751194953918,0.155789777636528,0.1350256204605102,291.338623046875,297.1499938964844,293.1499938964844,0.1032294407486915,-2493.934814453125,304.0671081542969,0.9605757594108582,0.167169839143753,0.1543895751237869,291.3134460449219,297.1499938964844,293.1499938964844,0.1154188141226768,-2009.044921875,304.0622863769531,0.9860298037528992,0.1887321472167968,0.1239238232374191,291.0574035644531,297.1499938964844,293.1499938964844,0.0975094959139823,-2374.587890625,304.1259460449219,0.9421305060386658,0.2770587503910064,0.1464087963104248,291.7322082519531,297.1499938964844,293.1499938964844,0.009971234947443,-3109.486572265625,302.00103759765625,0.6454628705978394,0.050000000745058,0.2265483438968658,290.6992492675781,291.1499938964844,265.1600036621094,263.6690673828125,280.62420654296875,290.7274475097656,290.7054443359375,1.0,0.1818979829549789,1.0,1.0,0.9996309876441956,1.0,-0.9443514943122864,0.394842654466629,0.549508810043335,0.2013211846351623,0.0,0.0,0.4846676886081695,16.267623901367188,48.0,117.5095443725586,-9710.96875,73.86811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58258056640625,306.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,17496.232421875,18000.0,0.0,0.0,0.134653702378273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015460908412933,0.4015510678291321,-4.954640189680504e-06,0.0,0.0001366563956253,0.0,0.0,20.385730743408203,0.0,0.0,0.0,0.3361364603042602,4.0,0.0,1.0
715200,291.317138671875,297.1499938964844,293.1499938964844,0.0931176394224166,-2180.455322265625,304.0632629394531,0.9315751194953918,0.155789777636528,0.1350256204605102,291.338623046875,297.1499938964844,293.1499938964844,0.1032294407486915,-2493.934814453125,304.0671081542969,0.9605757594108582,0.167169839143753,0.1543895751237869,291.3134460449219,297.1499938964844,293.1499938964844,0.1154188141226768,-2009.044921875,304.0622863769531,0.9860298037528992,0.1887321472167968,0.1239238232374191,291.0574035644531,297.1499938964844,293.1499938964844,0.0975094959139823,-2374.587890625,304.1259460449219,0.9421305060386658,0.2770587503910064,0.1464087963104248,291.7322082519531,297.1499938964844,293.1499938964844,0.009971234947443,-3109.486572265625,302.00103759765625,0.6454628705978394,0.050000000745058,0.2265483438968658,290.6992492675781,291.1499938964844,265.1600036621094,263.6690673828125,280.62420654296875,290.7274475097656,290.7054443359375,1.0,0.1818979829549789,1.0,1.0,0.9996309876441956,1.0,-0.9443514943122864,0.394842654466629,0.549508810043335,0.2013211846351623,0.0,0.0,0.4846676886081695,16.267623901367188,48.0,117.5095443725586,-9710.96875,73.86811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58258056640625,306.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,17496.232421875,18000.0,0.0,0.0,0.134653702378273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015460908412933,0.4015510678291321,-4.954640189680504e-06,0.0,0.0001366563956253,0.0,0.0,20.385730743408203,0.0,0.0,0.0,0.3361364603042602,4.0,0.0,1.0
715260,291.43780517578125,297.1499938964844,293.1499938964844,0.1107134893536567,-2506.013671875,304.0628662109375,0.9495273232460022,0.1777546852827072,0.1552125811576843,291.5001525878906,297.1499938964844,293.1499938964844,0.1153217926621437,-2724.79345703125,304.07470703125,0.9601951241493224,0.1803704649209976,0.1686066538095474,291.3814392089844,297.1499938964844,293.1499938964844,0.1172106117010116,-2038.251220703125,304.0844116210937,0.9642623662948608,0.221452847123146,0.1260714828968048,291.10284423828125,297.1499938964844,293.1499938964844,0.1175738275051117,-2763.437255859375,304.1007080078125,0.9642623662948608,0.3209623992443084,0.1706905961036682,291.7941589355469,297.1499938964844,293.1499938964844,0.0105282254517078,-3202.809814453125,302.3335266113281,0.62770676612854,0.050000000745058,0.2268541157245636,290.7071228027344,291.1499938964844,265.1820983886719,263.6842041015625,280.5592346191406,290.7898254394531,290.7007141113281,1.0,0.1962478011846542,0.9992364048957824,0.9992364048957824,0.9997785687446594,1.0,-1.016974925994873,0.4296121001243591,0.5873628258705139,0.2126742154359817,0.0,0.0,0.5422261357307434,18.65837860107422,68.0,6.254647731781006,-10315.5751953125,91.96607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10760498046875,306.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17317.25390625,18000.0,0.0,0.0,0.1546655297279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852388203144073,0.4852441549301147,-5.349567800294608e-06,0.0,0.0001569658488733,0.0,0.0,27.67996597290039,0.0,0.0,0.0,0.3627595007419586,4.0,0.0,1.0
715320,291.43780517578125,297.1499938964844,293.1499938964844,0.1107134893536567,-2506.013671875,304.0628662109375,0.9495273232460022,0.1777546852827072,0.1552125811576843,291.5001525878906,297.1499938964844,293.1499938964844,0.1153217926621437,-2724.79345703125,304.07470703125,0.9601951241493224,0.1803704649209976,0.1686066538095474,291.3814392089844,297.1499938964844,293.1499938964844,0.1172106117010116,-2038.251220703125,304.0844116210937,0.9642623662948608,0.221452847123146,0.1260714828968048,291.10284423828125,297.1499938964844,293.1499938964844,0.1175738275051117,-2763.437255859375,304.1007080078125,0.9642623662948608,0.3209623992443084,0.1706905961036682,291.7941589355469,297.1499938964844,293.1499938964844,0.0105282254517078,-3202.809814453125,302.3335266113281,0.62770676612854,0.050000000745058,0.2268541157245636,290.7071228027344,291.1499938964844,265.1820983886719,263.6842041015625,280.5592346191406,290.7898254394531,290.7007141113281,1.0,0.1962478011846542,0.9992364048957824,0.9992364048957824,0.9997785687446594,1.0,-1.016974925994873,0.4296121001243591,0.5873628258705139,0.2126742154359817,0.0,0.0,0.5422261357307434,18.65837860107422,68.0,6.254647731781006,-10315.5751953125,91.96607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10760498046875,306.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17317.25390625,18000.0,0.0,0.0,0.1546655297279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852388203144073,0.4852441549301147,-5.349567800294608e-06,0.0,0.0001569658488733,0.0,0.0,27.67996597290039,0.0,0.0,0.0,0.3627595007419586,4.0,0.0,1.0
715380,291.5520324707031,297.1499938964844,293.1499938964844,0.1287984848022461,-2831.400390625,304.061767578125,0.9425908923149108,0.1979672461748123,0.1738659441471099,291.6810302734375,297.1499938964844,293.1499938964844,0.1220209226012229,-2850.54052734375,304.0887451171875,0.925620436668396,0.185462400317192,0.1746836155653,291.4834289550781,297.1499938964844,293.1499938964844,0.1528354883193969,-2527.601318359375,304.0462646484375,0.9871541261672974,0.245695024728775,0.1554086953401565,291.1929626464844,297.1499938964844,293.1499938964844,0.1531181633472442,-3424.934326171875,304.05731201171875,0.9871541261672974,0.3546580374240875,0.210410788655281,291.8572998046875,297.1499938964844,293.1499938964844,0.0111980261281132,-3321.52490234375,302.6264038085937,0.6005630493164062,0.050000000745058,0.2274246513843536,290.5954895019531,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,290.8531188964844,290.5796203613281,1.0,0.2183082103729248,0.9984728097915648,0.9984728097915648,0.999926209449768,1.0,-1.1302158832550049,0.4841419160366058,0.6460739374160767,0.2310131043195724,0.0,0.0,0.6225300431251526,22.98052215576172,88.0,-134.13815307617188,-11292.189453125,126.10962677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7216491699219,305.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,16809.892578125,18000.0,0.0,0.0,0.1794852614402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113352179527283,0.6113412976264954,-6.071026291465387e-06,0.0,0.0001821547193685,0.0,0.0,41.94174957275391,0.0,0.0,0.0,0.407340943813324,4.0,0.0,1.0
