time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.5520324707031,297.1499938964844,293.1499938964844,0.1287984848022461,-2831.400390625,304.061767578125,0.9425908923149108,0.1979672461748123,0.1738659441471099,291.6810302734375,297.1499938964844,293.1499938964844,0.1220209226012229,-2850.54052734375,304.0887451171875,0.925620436668396,0.185462400317192,0.1746836155653,291.4834289550781,297.1499938964844,293.1499938964844,0.1528354883193969,-2527.601318359375,304.0462646484375,0.9871541261672974,0.245695024728775,0.1554086953401565,291.1929626464844,297.1499938964844,293.1499938964844,0.1531181633472442,-3424.934326171875,304.05731201171875,0.9871541261672974,0.3546580374240875,0.210410788655281,291.8572998046875,297.1499938964844,293.1499938964844,0.0111980261281132,-3321.52490234375,302.6264038085937,0.6005630493164062,0.050000000745058,0.2274246513843536,290.5954895019531,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,290.8531188964844,290.5796203613281,1.0,0.2183082103729248,0.9984728097915648,0.9984728097915648,0.999926209449768,1.0,-1.1302158832550049,0.4841419160366058,0.6460739374160767,0.2310131043195724,0.0,0.0,0.6225300431251526,22.98052215576172,88.0,-134.13815307617188,-11292.189453125,126.10962677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7216491699219,305.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,16809.892578125,18000.0,0.0,0.0,0.1794852614402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113352179527283,0.6113412976264954,-6.071026291465387e-06,0.0,0.0001821547193685,0.0,0.0,41.94174957275391,0.0,0.0,0.0,0.407340943813324,4.0,0.0,1.0
715500,291.6072082519531,297.1499938964844,293.1499938964844,0.1378720253705978,-2991.23876953125,304.0613098144531,0.9318655729293824,0.2073714137077331,0.1825994551181793,291.7545471191406,297.1499938964844,293.1499938964844,0.1258436739444732,-2922.497802734375,304.0928649902344,0.9048982262611388,0.1896265596151352,0.1779853850603103,291.5534973144531,297.1499938964844,293.1499938964844,0.1783006489276886,-2858.79248046875,304.0187072753906,0.9970351457595824,0.2530623078346252,0.1747248768806457,291.2547607421875,297.1499938964844,293.1499938964844,0.1760589927434921,-3834.805908203125,304.0325012207031,0.9949832558631896,0.3673207759857178,0.2345948070287704,291.8907165527344,297.1499938964844,293.1499938964844,0.0115601448342204,-3385.106689453125,302.7584228515625,0.5831292867660522,0.050000000745058,0.2278413474559784,290.515869140625,291.1499938964844,265.2145690917969,263.7064208984375,280.3892517089844,290.8865661621094,290.4988708496094,1.0,0.2318405210971832,0.9980909824371338,0.9980909824371338,1.0,1.0,-1.1982076168060305,0.5169167518615723,0.6812908053398132,0.2427461296319961,0.0,0.0,0.6727215051651001,26.038549423217773,88.0,-180.31539916992188,-11901.3974609375,150.5887908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04351806640625,304.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16428.5390625,18000.0,0.0,0.0,0.1938040107488632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987162828445435,0.6987229585647583,-6.679923444607994e-06,0.0,0.0001966864219866,0.0,0.0,54.69878005981445,0.0,0.0,0.0,0.4413198232650757,4.0,0.0,1.0
715560,291.6611633300781,297.1499938964844,293.1499938964844,0.146895632147789,-3148.007568359375,304.06103515625,0.9078640341758728,0.2163199186325073,0.1909764856100082,291.81884765625,297.1499938964844,293.1499938964844,0.1308195441961288,-3015.785400390625,304.0941772460937,0.8780290484428406,0.1946677714586258,0.1825107783079147,291.6213073730469,297.1499938964844,293.1499938964844,0.1854155510663986,-2952.9453125,304.02947998046875,0.9734143614768982,0.2599516212940216,0.1795514225959777,291.328857421875,297.1499938964844,293.1499938964844,0.2082184553146362,-4393.63720703125,303.9955444335937,0.9990000128746032,0.3767919540405273,0.2678680121898651,291.92535400390625,297.1499938964844,293.1499938964844,0.0119535978883504,-3452.75244140625,302.8818054199219,0.5576721429824829,0.050000000745058,0.228567749261856,290.43035888671875,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,290.9212646484375,290.4150695800781,1.0,0.246476873755455,0.99731707572937,0.99731707572937,1.0,1.0,-1.2594594955444336,0.5463019013404846,0.713157594203949,0.254204511642456,0.0,0.0,0.7292733192443848,30.725341796875,108.0,-201.5059509277344,-12474.1376953125,179.2003936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3785400390625,304.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,16014.0634765625,18000.0,0.0,0.0,0.2093363851308822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018056154251099,0.8018131256103516,-7.525530236307532e-06,0.0,0.0002124498278135,0.0,0.0,73.4206314086914,0.0,0.0,0.0,0.4841467440128326,4.0,0.0,1.0
715620,291.7657470703125,297.1499938964844,293.1499938964844,0.1643497794866562,-3445.151611328125,304.0616149902344,0.866169810295105,0.2328287214040756,0.2065774202346801,291.93231201171875,297.1499938964844,293.1499938964844,0.1421084105968475,-3224.6708984375,304.0939025878906,0.8333103060722351,0.2053672969341278,0.1929065436124801,291.7294921875,297.1499938964844,293.1499938964844,0.2035956233739853,-3180.684326171875,304.0390319824219,0.9201583862304688,0.276707112789154,0.1910302639007568,291.5052185058594,297.1499938964844,293.1499938964844,0.2750843167304992,-5499.619140625,303.9357604980469,0.9990000128746032,0.3872432112693786,0.3328363001346588,291.9980163574219,297.1499938964844,293.1499938964844,0.0127743324264884,-3587.05224609375,303.10528564453125,0.5127073526382446,0.050000000745058,0.2305082827806472,290.2708740234375,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,290.9940795898437,290.2557983398437,1.0,0.2783414721488952,0.995769202709198,0.995769202709198,1.0,1.0,-1.384751796722412,0.6055644154548645,0.7791873812675476,0.2817426323890686,0.0,0.0,0.8569748401641846,42.965667724609375,111.0,-220.9312744140625,-13543.533203125,251.9101409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1541748046875,304.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,15485.759765625,18000.0,0.0,0.0,0.2431744635105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032470703125,1.0324807167053225,-9.975346983992496e-06,0.0,0.0002467911690473,0.0,0.0,133.33937072753906,0.0,0.0,0.0,0.5872788429260254,4.0,0.0,1.0
715680,291.7657470703125,297.1499938964844,293.1499938964844,0.1643497794866562,-3445.151611328125,304.0616149902344,0.866169810295105,0.2328287214040756,0.2065774202346801,291.93231201171875,297.1499938964844,293.1499938964844,0.1421084105968475,-3224.6708984375,304.0939025878906,0.8333103060722351,0.2053672969341278,0.1929065436124801,291.7294921875,297.1499938964844,293.1499938964844,0.2035956233739853,-3180.684326171875,304.0390319824219,0.9201583862304688,0.276707112789154,0.1910302639007568,291.5052185058594,297.1499938964844,293.1499938964844,0.2750843167304992,-5499.619140625,303.9357604980469,0.9990000128746032,0.3872432112693786,0.3328363001346588,291.9980163574219,297.1499938964844,293.1499938964844,0.0127743324264884,-3587.05224609375,303.10528564453125,0.5127073526382446,0.050000000745058,0.2305082827806472,290.2708740234375,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,290.9940795898437,290.2557983398437,1.0,0.2783414721488952,0.995769202709198,0.995769202709198,1.0,1.0,-1.384751796722412,0.6055644154548645,0.7791873812675476,0.2817426323890686,0.0,0.0,0.8569748401641846,42.965667724609375,111.0,-220.9312744140625,-13543.533203125,251.9101409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1541748046875,304.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,15485.759765625,18000.0,0.0,0.0,0.2431744635105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032470703125,1.0324807167053225,-9.975346983992496e-06,0.0,0.0002467911690473,0.0,0.0,133.33937072753906,0.0,0.0,0.0,0.5872788429260254,4.0,0.0,1.0
715740,291.8651123046875,297.1499938964844,293.1499938964844,0.1814324557781219,-3729.512451171875,304.0626220703125,0.8372069597244263,0.2477483302354812,0.2207295894622802,292.0339050292969,297.1499938964844,293.1499938964844,0.1539448201656341,-3440.21826171875,304.0928955078125,0.801935613155365,0.2156013995409011,0.2031691521406173,291.82427978515625,297.1499938964844,293.1499938964844,0.2236465066671371,-3427.671142578125,304.0425720214844,0.8848570585250854,0.293467104434967,0.2031563222408294,291.68536376953125,297.1499938964844,293.1499938964844,0.3204892873764038,-6204.0185546875,303.9353942871094,0.9834551215171814,0.3923204243183136,0.3705203533172607,292.0743408203125,297.1499938964844,293.1499938964844,0.0136532420292496,-3724.886962890625,303.2946472167969,0.4834608733654022,0.050000000745058,0.2327729612588882,290.0897827148437,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,291.0705261230469,290.07733154296875,1.0,0.3050452172756195,0.9942213892936708,0.9942213892936708,1.0,1.0,-1.476616621017456,0.6485934257507324,0.8280232548713684,0.3046496212482452,0.0,0.0,1.0,56.63077926635742,114.0,-230.7327117919922,-14233.7001953125,324.98895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1845397949219,303.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,15700.0947265625,19080.0,0.0,0.0,0.278912603855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462259531021118,1.2462389469146729,-1.2981628060515504e-05,0.0,0.0002830608282238,0.0,0.0,216.95689392089844,0.0,0.0,0.0,0.7027931213378906,4.0,0.0,1.0
715800,291.8651123046875,297.1499938964844,293.1499938964844,0.1814324557781219,-3729.512451171875,304.0626220703125,0.8372069597244263,0.2477483302354812,0.2207295894622802,292.0339050292969,297.1499938964844,293.1499938964844,0.1539448201656341,-3440.21826171875,304.0928955078125,0.801935613155365,0.2156013995409011,0.2031691521406173,291.82427978515625,297.1499938964844,293.1499938964844,0.2236465066671371,-3427.671142578125,304.0425720214844,0.8848570585250854,0.293467104434967,0.2031563222408294,291.68536376953125,297.1499938964844,293.1499938964844,0.3204892873764038,-6204.0185546875,303.9353942871094,0.9834551215171814,0.3923204243183136,0.3705203533172607,292.0743408203125,297.1499938964844,293.1499938964844,0.0136532420292496,-3724.886962890625,303.2946472167969,0.4834608733654022,0.050000000745058,0.2327729612588882,290.0897827148437,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,291.0705261230469,290.07733154296875,1.0,0.3050452172756195,0.9942213892936708,0.9942213892936708,1.0,1.0,-1.476616621017456,0.6485934257507324,0.8280232548713684,0.3046496212482452,0.0,0.0,1.0,56.63077926635742,114.0,-230.7327117919922,-14233.7001953125,324.98895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1845397949219,303.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,15700.0947265625,19080.0,0.0,0.0,0.278912603855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462259531021118,1.2462389469146729,-1.2981628060515504e-05,0.0,0.0002830608282238,0.0,0.0,216.95689392089844,0.0,0.0,0.0,0.7027931213378906,4.0,0.0,1.0
715860,291.9591064453125,297.1499938964844,293.1499938964844,0.1970192790031433,-3982.500732421875,304.0657653808594,0.8178797960281372,0.2612403929233551,0.2336044162511825,292.1253356933594,297.1499938964844,293.1499938964844,0.1650377064943313,-3637.879150390625,304.0934143066406,0.7790655493736267,0.2253223359584808,0.2129731625318527,291.9130249023437,297.1499938964844,293.1499938964844,0.2424390166997909,-3653.576416015625,304.0469970703125,0.8622421622276306,0.3090541362762451,0.2145956307649612,291.8046569824219,297.1499938964844,293.1499938964844,0.3382627069950104,-6456.87841796875,303.97637939453125,0.9505358338356018,0.4051496684551239,0.3811488449573517,292.1501770019531,297.1499938964844,293.1499938964844,0.0144984237849712,-3844.820556640625,303.4644775390625,0.4561446011066437,0.050000000745058,0.2351227700710296,289.9671630859375,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,291.1466369628906,289.9551086425781,1.0,0.3262727558612823,0.9921331405639648,0.9921331405639648,1.0,1.0,-1.5331438779830933,0.6752102375030518,0.8579336404800415,0.3187888860702514,0.0,0.0,1.0,70.19930267333984,117.0,-196.7042999267578,-14581.2626953125,387.6502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6514892578125,303.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18100.765625,19080.0,0.0,0.0,0.3133372664451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683446645736694,1.3683600425720217,-1.546341081848368e-05,0.0,0.0003179975028615,0.0,0.0,284.8708190917969,0.0,0.0,0.0,0.7486156225204468,4.0,0.0,1.0
715920,291.9591064453125,297.1499938964844,293.1499938964844,0.1970192790031433,-3982.500732421875,304.0657653808594,0.8178797960281372,0.2612403929233551,0.2336044162511825,292.1253356933594,297.1499938964844,293.1499938964844,0.1650377064943313,-3637.879150390625,304.0934143066406,0.7790655493736267,0.2253223359584808,0.2129731625318527,291.9130249023437,297.1499938964844,293.1499938964844,0.2424390166997909,-3653.576416015625,304.0469970703125,0.8622421622276306,0.3090541362762451,0.2145956307649612,291.8046569824219,297.1499938964844,293.1499938964844,0.3382627069950104,-6456.87841796875,303.97637939453125,0.9505358338356018,0.4051496684551239,0.3811488449573517,292.1501770019531,297.1499938964844,293.1499938964844,0.0144984237849712,-3844.820556640625,303.4644775390625,0.4561446011066437,0.050000000745058,0.2351227700710296,289.9671630859375,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,291.1466369628906,289.9551086425781,1.0,0.3262727558612823,0.9921331405639648,0.9921331405639648,1.0,1.0,-1.5331438779830933,0.6752102375030518,0.8579336404800415,0.3187888860702514,0.0,0.0,1.0,70.19930267333984,117.0,-196.7042999267578,-14581.2626953125,387.6502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6514892578125,303.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18100.765625,19080.0,0.0,0.0,0.3133372664451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683446645736694,1.3683600425720217,-1.546341081848368e-05,0.0,0.0003179975028615,0.0,0.0,284.8708190917969,0.0,0.0,0.0,0.7486156225204468,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121596932411193,-4224.154296875,304.0686340332031,0.8091493248939514,0.2736207842826843,0.245278775691986,292.20758056640625,297.1499938964844,293.1499938964844,0.1761597692966461,-3833.423828125,304.0937805175781,0.7686914205551147,0.2345919758081436,0.2221997827291488,291.99609375,297.1499938964844,293.1499938964844,0.2609411776065826,-3872.281982421875,304.050537109375,0.852656364440918,0.3235418796539306,0.2251331061124801,291.8953857421875,297.1499938964844,293.1499938964844,0.3607933521270752,-6784.0107421875,303.9964294433594,0.9348130226135254,0.4208084046840668,0.3959187865257263,292.2205505371094,297.1499938964844,293.1499938964844,0.0153572475537657,-3960.35400390625,303.6241760253906,0.4377228319644928,0.050000000745058,0.2369335144758224,289.82501220703125,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,291.2174987792969,289.816162109375,1.0,0.3437587320804596,0.990044891834259,0.990044891834259,1.0,1.0,-1.5907926559448242,0.7024289965629578,0.8883636593818665,0.3334067165851593,0.0,0.0,1.0,80.96076965332031,120.0,-184.71212768554688,-14941.865234375,447.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5804443359375,303.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18806.98046875,19080.0,0.0,0.0,0.3443179428577423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948345184326172,1.3948506116867063,-1.6067606338765472e-05,0.0,0.0003494389529805,0.0,0.0,301.7338256835937,0.0,0.0,0.0,0.7619009017944336,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121596932411193,-4224.154296875,304.0686340332031,0.8091493248939514,0.2736207842826843,0.245278775691986,292.20758056640625,297.1499938964844,293.1499938964844,0.1761597692966461,-3833.423828125,304.0937805175781,0.7686914205551147,0.2345919758081436,0.2221997827291488,291.99609375,297.1499938964844,293.1499938964844,0.2609411776065826,-3872.281982421875,304.050537109375,0.852656364440918,0.3235418796539306,0.2251331061124801,291.8953857421875,297.1499938964844,293.1499938964844,0.3607933521270752,-6784.0107421875,303.9964294433594,0.9348130226135254,0.4208084046840668,0.3959187865257263,292.2205505371094,297.1499938964844,293.1499938964844,0.0153572475537657,-3960.35400390625,303.6241760253906,0.4377228319644928,0.050000000745058,0.2369335144758224,289.82501220703125,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,291.2174987792969,289.816162109375,1.0,0.3437587320804596,0.990044891834259,0.990044891834259,1.0,1.0,-1.5907926559448242,0.7024289965629578,0.8883636593818665,0.3334067165851593,0.0,0.0,1.0,80.96076965332031,120.0,-184.71212768554688,-14941.865234375,447.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5804443359375,303.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18806.98046875,19080.0,0.0,0.0,0.3443179428577423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948345184326172,1.3948506116867063,-1.6067606338765472e-05,0.0,0.0003494389529805,0.0,0.0,301.7338256835937,0.0,0.0,0.0,0.7619009017944336,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.2191756665706634,-4334.2890625,304.0706787109375,0.8068211078643799,0.279479444026947,0.2507703900337219,292.2455444335937,297.1499938964844,293.1499938964844,0.181372731924057,-3923.68701171875,304.0945129394531,0.7658734917640686,0.2390748113393783,0.2266371846199035,292.03533935546875,297.1499938964844,293.1499938964844,0.2695741355419159,-3972.6279296875,304.05291748046875,0.8502348065376282,0.3304521143436432,0.2301314026117324,291.9361877441406,297.1499938964844,293.1499938964844,0.3717802166938782,-6941.85546875,304.0043640136719,0.9305456280708312,0.4286895096302032,0.4035036265850067,292.2528381347656,297.1499938964844,293.1499938964844,0.0157651770859956,-4010.34912109375,303.70458984375,0.4314881265163421,0.050000000745058,0.2376923710107803,289.7745361328125,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,291.25,289.7685241699219,1.0,0.3514042496681213,0.9890007376670836,0.9890007376670836,1.0,1.0,-1.6187313795089722,0.7156485915184021,0.90308278799057,0.3405434489250183,0.0,0.0,1.0,85.56060028076172,120.0,-155.2364044189453,-15175.505859375,476.4187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6815185546875,303.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18936.48046875,20160.0,0.0,0.0,0.3583562076091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996286392211914,1.3996448516845703,-1.6178244550246745e-05,0.0,0.0003636860055848,0.0,0.0,304.8557434082031,0.0,0.0,0.0,0.7793059349060059,4.0,0.0,1.0
716160,292.1278076171875,297.1499938964844,293.1499938964844,0.2254904359579086,-4431.9404296875,304.0736389160156,0.8054039478302002,0.2851372063159942,0.2560613751411438,292.2815856933594,297.1499938964844,293.1499938964844,0.186064600944519,-4003.732666015625,304.0960998535156,0.7640517950057983,0.2434505969285965,0.2309598922729492,292.07305908203125,297.1499938964844,293.1499938964844,0.2773844003677368,-4062.056396484375,304.056396484375,0.8488060235977173,0.3371626436710357,0.2349737882614135,291.9749755859375,297.1499938964844,293.1499938964844,0.3817742168903351,-7083.37353515625,304.0126953125,0.927776336669922,0.4364460110664367,0.4109969437122345,292.2830810546875,297.1499938964844,293.1499938964844,0.0161314886063337,-4050.3564453125,303.7862548828125,0.426506370306015,0.050000000745058,0.2383724898099899,289.7549743652344,291.1499938964844,265.3199768066406,263.7787780761719,280.34942626953125,291.2804870605469,289.7545471191406,1.0,0.3584512770175934,0.9881958961486816,0.9881958961486816,1.0,1.0,-1.6459007263183594,0.7285285592079163,0.9173721671104432,0.3475168943405151,0.0,0.0,1.0,89.7364730834961,108.0,-93.26717376708984,-15504.87890625,504.4085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8426818847656,303.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19746.59765625,20160.0,0.0,0.0,0.3715290427207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292536973953247,1.429270625114441,-1.687036274233833e-05,0.0,0.0003770547627937,0.0,0.0,324.6266174316406,0.0,0.0,0.0,0.7809099555015564,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.2365895807743072,-4600.79248046875,304.08062744140625,0.8128313422203064,0.2959179878234863,0.2659189701080322,292.3484191894531,297.1499938964844,293.1499938964844,0.1943033188581466,-4142.0654296875,304.1003723144531,0.7703179121017456,0.2518958747386932,0.2390763461589813,292.1440124511719,297.1499938964844,293.1499938964844,0.2912681996822357,-4218.47216796875,304.0644836425781,0.8565407395362854,0.350049763917923,0.2440966367721557,292.04766845703125,297.1499938964844,293.1499938964844,0.3995971381664276,-7332.013671875,304.0287170410156,0.936519742012024,0.451465368270874,0.4253188669681549,292.337646484375,297.1499938964844,293.1499938964844,0.0166832897812128,-4099.25537109375,303.95184326171875,0.4246459305286407,0.050000000745058,0.2386441975831985,289.7660217285156,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,291.33544921875,289.76910400390625,1.0,0.3658904731273651,0.9865861535072328,0.9865861535072328,1.0,1.0,-1.695957899093628,0.7522997260093689,0.9436581134796144,0.3604363799095154,0.0,0.0,1.0,92.22113037109376,96.0,-2.0874135494232178,-16110.5859375,543.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3103942871094,303.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3952020108699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109372138977,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010798002127,0.0,0.0,332.0798645019531,0.0,0.0,0.0,0.7863496541976929,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.2365895807743072,-4600.79248046875,304.08062744140625,0.8128313422203064,0.2959179878234863,0.2659189701080322,292.3484191894531,297.1499938964844,293.1499938964844,0.1943033188581466,-4142.0654296875,304.1003723144531,0.7703179121017456,0.2518958747386932,0.2390763461589813,292.1440124511719,297.1499938964844,293.1499938964844,0.2912681996822357,-4218.47216796875,304.0644836425781,0.8565407395362854,0.350049763917923,0.2440966367721557,292.04766845703125,297.1499938964844,293.1499938964844,0.3995971381664276,-7332.013671875,304.0287170410156,0.936519742012024,0.451465368270874,0.4253188669681549,292.337646484375,297.1499938964844,293.1499938964844,0.0166832897812128,-4099.25537109375,303.95184326171875,0.4246459305286407,0.050000000745058,0.2386441975831985,289.7660217285156,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,291.33544921875,289.76910400390625,1.0,0.3658904731273651,0.9865861535072328,0.9865861535072328,1.0,1.0,-1.695957899093628,0.7522997260093689,0.9436581134796144,0.3604363799095154,0.0,0.0,1.0,92.22113037109376,96.0,-2.0874135494232178,-16110.5859375,543.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3103942871094,303.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3952020108699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109372138977,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010798002127,0.0,0.0,332.0798645019531,0.0,0.0,0.0,0.7863496541976929,4.0,0.0,1.0
716340,292.2707824707031,297.1499938964844,293.1499938964844,0.2458081096410751,-4738.03076171875,304.08837890625,0.8273326754570007,0.3060386180877685,0.275000512599945,292.4086608886719,297.1499938964844,293.1499938964844,0.2011579871177673,-4254.7001953125,304.1054992675781,0.7845300436019897,0.259976714849472,0.246652290225029,292.2093505859375,297.1499938964844,293.1499938964844,0.3029926717281341,-4347.818359375,304.0734558105469,0.8729069828987122,0.3622798323631286,0.2526168525218963,292.11474609375,297.1499938964844,293.1499938964844,0.4145752787590027,-7536.81591796875,304.0441589355469,0.9555624723434448,0.4657835960388183,0.4388047754764557,292.3847961425781,297.1499938964844,293.1499938964844,0.0170517843216657,-4117.57373046875,304.11920166015625,0.4288648664951324,0.050000000745058,0.2380360960960388,289.8321228027344,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,291.3829650878906,289.8387145996094,1.0,0.3686902523040771,0.9849764108657836,0.9849764108657836,1.0,1.0,-1.741651177406311,0.7740490436553955,0.9676021933555604,0.3722753524780273,0.0,0.0,1.0,89.95185089111328,84.0,77.35721588134766,-16757.62890625,566.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9059143066406,304.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154401421546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216189263388,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716400,292.2707824707031,297.1499938964844,293.1499938964844,0.2458081096410751,-4738.03076171875,304.08837890625,0.8273326754570007,0.3060386180877685,0.275000512599945,292.4086608886719,297.1499938964844,293.1499938964844,0.2011579871177673,-4254.7001953125,304.1054992675781,0.7845300436019897,0.259976714849472,0.246652290225029,292.2093505859375,297.1499938964844,293.1499938964844,0.3029926717281341,-4347.818359375,304.0734558105469,0.8729069828987122,0.3622798323631286,0.2526168525218963,292.11474609375,297.1499938964844,293.1499938964844,0.4145752787590027,-7536.81591796875,304.0441589355469,0.9555624723434448,0.4657835960388183,0.4388047754764557,292.3847961425781,297.1499938964844,293.1499938964844,0.0170517843216657,-4117.57373046875,304.11920166015625,0.4288648664951324,0.050000000745058,0.2380360960960388,289.8321228027344,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,291.3829650878906,289.8387145996094,1.0,0.3686902523040771,0.9849764108657836,0.9849764108657836,1.0,1.0,-1.741651177406311,0.7740490436553955,0.9676021933555604,0.3722753524780273,0.0,0.0,1.0,89.95185089111328,84.0,77.35721588134766,-16757.62890625,566.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9059143066406,304.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154401421546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216189263388,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2530714571475982,-4843.64697265625,304.09674072265625,0.8553597331047058,0.3154063522815704,0.2831884920597076,292.4635314941406,297.1499938964844,293.1499938964844,0.2065824270248413,-4341.734375,304.1112365722656,0.8126627802848816,0.2676279544830322,0.2535848319530487,292.27032470703125,297.1499938964844,293.1499938964844,0.3124825358390808,-4450.263671875,304.08306884765625,0.9052892923355104,0.3737457394599914,0.2604410052299499,292.1775817871094,297.1499938964844,293.1499938964844,0.4266397655010223,-7698.3017578125,304.0591735839844,0.987653374671936,0.4792713224887848,0.4512860178947449,292.429443359375,297.1499938964844,293.1499938964844,0.0206552967429161,-4520.98876953125,304.1415710449219,0.472127765417099,0.0585125796496868,0.2635372281074524,289.9449157714844,291.1499938964844,265.36151123046875,263.8074951171875,280.36376953125,291.4274597167969,289.949951171875,1.0,0.3694815933704376,0.9832884073257446,0.9832884073257446,1.0,1.0,-1.814775466918945,0.8090702295303345,1.0057052373886108,0.3910310864448547,0.0,0.0,1.0,81.71095275878906,72.0,120.93872833251952,-17682.505859375,591.6454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5115661621094,304.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.71875,21240.0,0.0,0.0,0.4331267774105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760806560516355,1.476098656654358,-1.7993925212067552e-05,0.0,0.0004395685973577,0.0,0.0,357.591064453125,0.0,0.0,0.0,0.8060882091522217,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2530714571475982,-4843.64697265625,304.09674072265625,0.8553597331047058,0.3154063522815704,0.2831884920597076,292.4635314941406,297.1499938964844,293.1499938964844,0.2065824270248413,-4341.734375,304.1112365722656,0.8126627802848816,0.2676279544830322,0.2535848319530487,292.27032470703125,297.1499938964844,293.1499938964844,0.3124825358390808,-4450.263671875,304.08306884765625,0.9052892923355104,0.3737457394599914,0.2604410052299499,292.1775817871094,297.1499938964844,293.1499938964844,0.4266397655010223,-7698.3017578125,304.0591735839844,0.987653374671936,0.4792713224887848,0.4512860178947449,292.429443359375,297.1499938964844,293.1499938964844,0.0206552967429161,-4520.98876953125,304.1415710449219,0.472127765417099,0.0585125796496868,0.2635372281074524,289.9449157714844,291.1499938964844,265.36151123046875,263.8074951171875,280.36376953125,291.4274597167969,289.949951171875,1.0,0.3694815933704376,0.9832884073257446,0.9832884073257446,1.0,1.0,-1.814775466918945,0.8090702295303345,1.0057052373886108,0.3910310864448547,0.0,0.0,1.0,81.71095275878906,72.0,120.93872833251952,-17682.505859375,591.6454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5115661621094,304.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.71875,21240.0,0.0,0.0,0.4331267774105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760806560516355,1.476098656654358,-1.7993925212067552e-05,0.0,0.0004395685973577,0.0,0.0,357.591064453125,0.0,0.0,0.0,0.8060882091522217,4.0,0.0,1.0
716580,292.3935546875,297.1499938964844,293.1499938964844,0.2602715194225311,-4948.83251953125,304.1025085449219,0.8860523104667664,0.3240722119808197,0.290764570236206,292.51300048828125,297.1499938964844,293.1499938964844,0.2122237831354141,-4432.94921875,304.1147766113281,0.8397505283355713,0.2749794423580169,0.2602288126945495,292.3275451660156,297.1499938964844,293.1499938964844,0.3219445943832397,-4552.80224609375,304.0896301269531,0.942801833152771,0.3844295442104339,0.2677411139011383,292.2216796875,297.1499938964844,293.1499938964844,0.4122300148010254,-7464.21826171875,304.1162414550781,0.9990000128746032,0.4948574006557464,0.4380871653556824,292.4813537597656,297.1499938964844,293.1499938964844,0.0266939550638198,-5103.58251953125,304.1344299316406,0.5100377798080444,0.06625297665596,0.2992356121540069,290.01910400390625,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,291.4792785644531,290.0266418457031,1.0,0.3686533868312835,0.9816004037857056,0.9816004037857056,1.0,1.0,-1.867672681808472,0.834305465221405,1.0333672761917114,0.4051820337772369,0.0,0.0,1.0,74.19235229492188,60.0,122.6088638305664,-18367.80078125,605.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05743408203125,305.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.771484375,21240.0,0.0,0.0,0.4491277635097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480665922164917,1.4806840419769287,-1.8105891285813414e-05,0.0,0.00045580760343,0.0,0.0,360.9338684082031,0.0,0.0,0.0,0.808381974697113,4.0,0.0,1.0
716640,292.3935546875,297.1499938964844,293.1499938964844,0.2602715194225311,-4948.83251953125,304.1025085449219,0.8860523104667664,0.3240722119808197,0.290764570236206,292.51300048828125,297.1499938964844,293.1499938964844,0.2122237831354141,-4432.94921875,304.1147766113281,0.8397505283355713,0.2749794423580169,0.2602288126945495,292.3275451660156,297.1499938964844,293.1499938964844,0.3219445943832397,-4552.80224609375,304.0896301269531,0.942801833152771,0.3844295442104339,0.2677411139011383,292.2216796875,297.1499938964844,293.1499938964844,0.4122300148010254,-7464.21826171875,304.1162414550781,0.9990000128746032,0.4948574006557464,0.4380871653556824,292.4813537597656,297.1499938964844,293.1499938964844,0.0266939550638198,-5103.58251953125,304.1344299316406,0.5100377798080444,0.06625297665596,0.2992356121540069,290.01910400390625,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,291.4792785644531,290.0266418457031,1.0,0.3686533868312835,0.9816004037857056,0.9816004037857056,1.0,1.0,-1.867672681808472,0.834305465221405,1.0333672761917114,0.4051820337772369,0.0,0.0,1.0,74.19235229492188,60.0,122.6088638305664,-18367.80078125,605.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05743408203125,305.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.771484375,21240.0,0.0,0.0,0.4491277635097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480665922164917,1.4806840419769287,-1.8105891285813414e-05,0.0,0.00045580760343,0.0,0.0,360.9338684082031,0.0,0.0,0.0,0.808381974697113,4.0,0.0,1.0
716700,292.42193603515625,297.1499938964844,293.1499938964844,0.2630675435066223,-4988.55810546875,304.1060791015625,0.9005326628684998,0.3280808329582214,0.2943233549594879,292.5362854003906,297.1499938964844,293.1499938964844,0.2145036906003952,-4468.875,304.1170349121094,0.852554976940155,0.2784780859947204,0.2634572088718414,292.3551330566406,297.1499938964844,293.1499938964844,0.32570680975914,-4592.55908203125,304.0937805175781,0.9594675302505492,0.3894281387329101,0.2711973786354065,292.2223205566406,297.1499938964844,293.1499938964844,0.3946031928062439,-7194.666015625,304.15435791015625,0.9990000128746032,0.5064770579338074,0.4229909181594848,292.5075988769531,297.1499938964844,293.1499938964844,0.0293621439486742,-5334.33642578125,304.1324157714844,0.526928722858429,0.0695688351988792,0.3141469657421112,290.0806579589844,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,291.5055847167969,290.0895080566406,1.0,0.3670848906040191,0.980756402015686,0.980756402015686,1.0,1.0,-1.879755616188049,0.840071976184845,1.0396836996078491,0.408368170261383,0.0,0.0,1.0,71.00405883789062,60.0,148.8545684814453,-18624.185546875,604.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3397216796875,305.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.76171875,22320.0,0.0,0.0,0.4562077224254608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814687967300415,1.4814869165420532,-1.812553091440349e-05,0.0,0.0004629928444046,0.0,0.0,361.5213317871094,0.0,0.0,0.0,0.8237836360931396,4.0,0.0,1.0
716760,292.44952392578125,297.1499938964844,293.1499938964844,0.2650411427021026,-5015.23486328125,304.1104736328125,0.9172708988189696,0.3318856358528137,0.2976812720298767,292.5587463378906,297.1499938964844,293.1499938964844,0.2161579728126526,-4493.76611328125,304.1200256347656,0.8669666051864624,0.2818385362625122,0.2665476202964782,292.3820495605469,297.1499938964844,293.1499938964844,0.3284789621829986,-4620.67138671875,304.0989685058594,0.9758742451667786,0.3942087888717651,0.2744884490966797,292.21258544921875,297.1499938964844,293.1499938964844,0.3746627271175384,-6891.53173828125,304.1897888183594,0.9990000128746032,0.5201319456100464,0.4067035615444183,292.5329895019531,297.1499938964844,293.1499938964844,0.0317712649703025,-5533.42236328125,304.1312561035156,0.5450040102005005,0.0727186873555183,0.3279603719711303,290.16754150390625,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,291.53106689453125,290.1798095703125,1.0,0.3649099767208099,0.9797675013542176,0.9797675013542176,1.0,1.0,-1.8884841203689573,0.8442245721817017,1.044259548187256,0.4106639921665191,0.0,0.0,1.0,67.60074615478516,78.0,199.82485961914065,-18938.7265625,599.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6180419921875,305.6170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.61328125,22320.0,0.0,0.0,0.4627658128738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073806762695,1.5080926418304443,-1.878239345387556e-05,0.0,0.0004696484829764,0.0,0.0,381.35052490234375,0.0,0.0,0.0,0.8237965106964111,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.2689455449581146,-5068.95068359375,304.1170349121094,0.9325294494628906,0.3388500511646271,0.3040257096290588,292.6019592285156,297.1499938964844,293.1499938964844,0.2195367366075515,-4545.494140625,304.1242980957031,0.8797620534896851,0.2880518138408661,0.2724869549274444,292.4341735839844,297.1499938964844,293.1499938964844,0.3339911997318268,-4677.4873046875,304.1066589355469,0.988426148891449,0.4030971229076385,0.2807577848434448,292.1916198730469,297.1499938964844,293.1499938964844,0.3601382970809936,-6676.5546875,304.1990051269531,0.9990000128746032,0.5481724143028259,0.3980931937694549,292.5809020996094,297.1499938964844,293.1499938964844,0.0365670435130596,-5919.7763671875,304.1295166015625,0.5680152773857117,0.0786291286349296,0.3547428250312805,290.3208923339844,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,291.57916259765625,290.32867431640625,1.0,0.370636910200119,0.9777897000312804,0.9777897000312804,1.0,1.0,-1.93255627155304,0.8654420375823975,1.067114233970642,0.4219087958335876,0.0,0.0,1.0,66.79643249511719,96.0,194.0762481689453,-19591.33984375,629.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1475524902344,306.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4745166599750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004815740976482,0.0,0.0,387.8259582519531,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.2689455449581146,-5068.95068359375,304.1170349121094,0.9325294494628906,0.3388500511646271,0.3040257096290588,292.6019592285156,297.1499938964844,293.1499938964844,0.2195367366075515,-4545.494140625,304.1242980957031,0.8797620534896851,0.2880518138408661,0.2724869549274444,292.4341735839844,297.1499938964844,293.1499938964844,0.3339911997318268,-4677.4873046875,304.1066589355469,0.988426148891449,0.4030971229076385,0.2807577848434448,292.1916198730469,297.1499938964844,293.1499938964844,0.3601382970809936,-6676.5546875,304.1990051269531,0.9990000128746032,0.5481724143028259,0.3980931937694549,292.5809020996094,297.1499938964844,293.1499938964844,0.0365670435130596,-5919.7763671875,304.1295166015625,0.5680152773857117,0.0786291286349296,0.3547428250312805,290.3208923339844,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,291.57916259765625,290.32867431640625,1.0,0.370636910200119,0.9777897000312804,0.9777897000312804,1.0,1.0,-1.93255627155304,0.8654420375823975,1.067114233970642,0.4219087958335876,0.0,0.0,1.0,66.79643249511719,96.0,194.0762481689453,-19591.33984375,629.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1475524902344,306.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4745166599750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004815740976482,0.0,0.0,387.8259582519531,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736229598522186,-5135.99560546875,304.1201477050781,0.9289296865463256,0.3451218008995056,0.3098723590373993,292.6425170898437,297.1499938964844,293.1499938964844,0.2236208617687225,-4610.35693359375,304.1260070800781,0.8771331310272217,0.2937104105949402,0.2780405580997467,292.4832763671875,297.1499938964844,293.1499938964844,0.3405240774154663,-4747.18603515625,304.110107421875,0.986168384552002,0.4112731516361236,0.2866239249706268,292.2020263671875,297.1499938964844,293.1499938964844,0.3687750697135925,-6815.32177734375,304.16754150390625,0.9990000128746032,0.5704188346862793,0.4098014831542969,292.6258850097656,297.1499938964844,293.1499938964844,0.0412907898426055,-6298.39404296875,304.1285095214844,0.5771158337593079,0.0839241966605186,0.3797758221626282,290.4073791503906,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,291.6242980957031,290.4107971191406,1.0,0.3830423653125763,0.9758118987083436,0.9758118987083436,1.0,1.0,-1.997400164604187,0.8966809511184692,1.1007192134857178,0.4387676119804382,0.0,0.0,1.0,70.92784118652344,114.0,127.16533660888672,-20303.3515625,693.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5848999023437,306.3909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4852407276630401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924576496705,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736229598522186,-5135.99560546875,304.1201477050781,0.9289296865463256,0.3451218008995056,0.3098723590373993,292.6425170898437,297.1499938964844,293.1499938964844,0.2236208617687225,-4610.35693359375,304.1260070800781,0.8771331310272217,0.2937104105949402,0.2780405580997467,292.4832763671875,297.1499938964844,293.1499938964844,0.3405240774154663,-4747.18603515625,304.110107421875,0.986168384552002,0.4112731516361236,0.2866239249706268,292.2020263671875,297.1499938964844,293.1499938964844,0.3687750697135925,-6815.32177734375,304.16754150390625,0.9990000128746032,0.5704188346862793,0.4098014831542969,292.6258850097656,297.1499938964844,293.1499938964844,0.0412907898426055,-6298.39404296875,304.1285095214844,0.5771158337593079,0.0839241966605186,0.3797758221626282,290.4073791503906,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,291.6242980957031,290.4107971191406,1.0,0.3830423653125763,0.9758118987083436,0.9758118987083436,1.0,1.0,-1.997400164604187,0.8966809511184692,1.1007192134857178,0.4387676119804382,0.0,0.0,1.0,70.92784118652344,114.0,127.16533660888672,-20303.3515625,693.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5848999023437,306.3909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4852407276630401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924576496705,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786681056022644,-5209.314453125,304.12158203125,0.9126589298248292,0.3507546782493591,0.3152717053890228,292.680419921875,297.1499938964844,293.1499938964844,0.2280779331922531,-4682.00634765625,304.1264953613281,0.86412113904953,0.2988780438899994,0.2832574248313904,292.5295104980469,297.1499938964844,293.1499938964844,0.3475843369960785,-4823.33447265625,304.11151123046875,0.9733149409294128,0.4187864065170288,0.292127251625061,292.2489624023437,297.1499938964844,293.1499938964844,0.394614428281784,-7209.8916015625,304.1182556152344,0.9990000128746032,0.584994375705719,0.4364864230155945,292.6695251464844,297.1499938964844,293.1499938964844,0.0455645322799682,-6643.38623046875,304.1285705566406,0.5755938291549683,0.0883579775691032,0.4018575251102447,290.45294189453125,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,291.6679992675781,290.453125,1.0,0.4002747535705566,0.973826229572296,0.973826229572296,1.0,1.0,-2.075315475463867,0.9343020915985109,1.1410133838653564,0.4591177105903625,0.0,0.0,1.0,78.975341796875,132.0,64.91439056396484,-21106.470703125,786.5033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8793640136719,306.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959228336811065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032986518926,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786681056022644,-5209.314453125,304.12158203125,0.9126589298248292,0.3507546782493591,0.3152717053890228,292.680419921875,297.1499938964844,293.1499938964844,0.2280779331922531,-4682.00634765625,304.1264953613281,0.86412113904953,0.2988780438899994,0.2832574248313904,292.5295104980469,297.1499938964844,293.1499938964844,0.3475843369960785,-4823.33447265625,304.11151123046875,0.9733149409294128,0.4187864065170288,0.292127251625061,292.2489624023437,297.1499938964844,293.1499938964844,0.394614428281784,-7209.8916015625,304.1182556152344,0.9990000128746032,0.584994375705719,0.4364864230155945,292.6695251464844,297.1499938964844,293.1499938964844,0.0455645322799682,-6643.38623046875,304.1285705566406,0.5755938291549683,0.0883579775691032,0.4018575251102447,290.45294189453125,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,291.6679992675781,290.453125,1.0,0.4002747535705566,0.973826229572296,0.973826229572296,1.0,1.0,-2.075315475463867,0.9343020915985109,1.1410133838653564,0.4591177105903625,0.0,0.0,1.0,78.975341796875,132.0,64.91439056396484,-21106.470703125,786.5033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8793640136719,306.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959228336811065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032986518926,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
