time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.2851583063602447,-5305.66650390625,304.1202087402344,0.8915553092956543,0.355784922838211,0.3202353417873382,292.7158203125,297.1499938964844,293.1499938964844,0.2338022142648697,-4775.83544921875,304.124755859375,0.8460237979888916,0.3035982251167297,0.2881607413291931,292.5731201171875,297.1499938964844,293.1499938964844,0.3565148115158081,-4921.29150390625,304.1094055175781,0.9520295262336732,0.425663411617279,0.297269731760025,292.3277282714844,297.1499938964844,293.1499938964844,0.4353543221950531,-7816.26806640625,304.0608825683594,0.9990000128746032,0.591913104057312,0.473850667476654,292.7124938964844,297.1499938964844,293.1499938964844,0.0494702868163585,-6966.57470703125,304.12921142578125,0.5668854713439941,0.0918183252215385,0.420203298330307,290.4164733886719,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,291.7110595703125,290.41290283203125,1.0,0.4207070767879486,0.971840500831604,0.971840500831604,1.0,1.0,-2.160245418548584,0.9753974676132202,1.1848479509353638,0.4813602864742279,0.0,0.0,1.0,90.3643035888672,150.0,-29.80458068847656,-21781.119140625,904.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639953613281,306.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067595839500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142965819686,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.2851583063602447,-5305.66650390625,304.1202087402344,0.8915553092956543,0.355784922838211,0.3202353417873382,292.7158203125,297.1499938964844,293.1499938964844,0.2338022142648697,-4775.83544921875,304.124755859375,0.8460237979888916,0.3035982251167297,0.2881607413291931,292.5731201171875,297.1499938964844,293.1499938964844,0.3565148115158081,-4921.29150390625,304.1094055175781,0.9520295262336732,0.425663411617279,0.297269731760025,292.3277282714844,297.1499938964844,293.1499938964844,0.4353543221950531,-7816.26806640625,304.0608825683594,0.9990000128746032,0.591913104057312,0.473850667476654,292.7124938964844,297.1499938964844,293.1499938964844,0.0494702868163585,-6966.57470703125,304.12921142578125,0.5668854713439941,0.0918183252215385,0.420203298330307,290.4164733886719,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,291.7110595703125,290.41290283203125,1.0,0.4207070767879486,0.971840500831604,0.971840500831604,1.0,1.0,-2.160245418548584,0.9753974676132202,1.1848479509353638,0.4813602864742279,0.0,0.0,1.0,90.3643035888672,150.0,-29.80458068847656,-21781.119140625,904.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639953613281,306.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067595839500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142965819686,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6643981933594,297.1499938964844,293.1499938964844,0.2887741029262543,-5359.53125,304.1190490722656,0.8803406357765198,0.3580835163593292,0.3225586414337158,292.7325744628906,297.1499938964844,293.1499938964844,0.2370022237300872,-4828.45361328125,304.12353515625,0.8364171385765076,0.3058025240898132,0.2905017435550689,292.5939636230469,297.1499938964844,293.1499938964844,0.3614741265773773,-4975.76953125,304.1077575683594,0.939237892627716,0.4288714230060577,0.2997082471847534,292.376708984375,297.1499938964844,293.1499938964844,0.4600790739059448,-8177.01318359375,304.0321655273437,0.9990000128746032,0.5927156209945679,0.4952869415283203,292.73370361328125,297.1499938964844,293.1499938964844,0.0512452498078346,-7116.18017578125,304.1297607421875,0.5608500838279724,0.0931943729519844,0.4279426336288452,290.3765869140625,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,291.7322998046875,290.371826171875,1.0,0.4316915869712829,0.9708476662635804,0.9708476662635804,1.0,1.0,-2.203817367553711,0.9965097904205322,1.2073075771331787,0.492785781621933,0.0,0.0,1.0,97.13807678222656,150.0,-70.61490631103516,-22095.08203125,972.3233642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12530517578125,306.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122541785240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005198728176765,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920960187911987,-5408.5478515625,304.11865234375,0.8691357374191284,0.3602392673492431,0.3247772753238678,292.7488098144531,297.1499938964844,293.1499938964844,0.2399832159280777,-4877.04150390625,304.1229248046875,0.8268439769744873,0.3079037368297577,0.292770117521286,292.6142883300781,297.1499938964844,293.1499938964844,0.3660916984081268,-5025.98779296875,304.1070556640625,0.9258782267570496,0.4319272637367248,0.3020589351654053,292.4307556152344,297.1499938964844,293.1499938964844,0.48635333776474,-8554.494140625,304.005859375,0.9990000128746032,0.5919017195701599,0.5179567337036133,292.754638671875,297.1499938964844,293.1499938964844,0.0527931936085224,-7247.0634765625,304.1306457519531,0.5541782379150391,0.0943575352430343,0.4347946345806122,290.344970703125,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,291.7532958984375,290.3410949707031,1.0,0.4429897665977478,0.9695000648498536,0.9695000648498536,1.0,1.0,-2.2474889755249023,1.0176726579666138,1.2298163175582886,0.5042293667793274,0.0,0.0,1.0,104.53004455566406,153.0,-78.38883209228516,-22481.54296875,1044.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1575927734375,306.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.517943799495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256471340544,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990939915180206,-5511.8818359375,304.1174621582031,0.8539027571678162,0.3642219305038452,0.3288050889968872,292.7793273925781,297.1499938964844,293.1499938964844,0.2462822496891021,-4979.75634765625,304.1214904785156,0.8135451078414917,0.3118742704391479,0.2969759106636047,292.6528015136719,297.1499938964844,293.1499938964844,0.375859647989273,-5132.111328125,304.1051330566406,0.90789395570755,0.4376835227012634,0.3064229190349579,292.5419616699219,297.1499938964844,293.1499938964844,0.5313075184822083,-9181.001953125,303.9797668457031,0.9990000128746032,0.5875740647315979,0.5532106757164001,292.7947082519531,297.1499938964844,293.1499938964844,0.0555077120661735,-7480.6611328125,304.132568359375,0.5448282361030579,0.0962438061833381,0.4457589089870453,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,291.79351806640625,290.24853515625,1.0,0.4605722427368164,0.9668048620224,0.9668048620224,1.0,1.0,-2.318089008331299,1.0518438816070557,1.2662452459335327,0.5228891372680664,0.0,0.0,1.0,116.7182846069336,156.0,-114.46954345703124,-22962.146484375,1168.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19561767578125,306.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294570326805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373315652832,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990939915180206,-5511.8818359375,304.1174621582031,0.8539027571678162,0.3642219305038452,0.3288050889968872,292.7793273925781,297.1499938964844,293.1499938964844,0.2462822496891021,-4979.75634765625,304.1214904785156,0.8135451078414917,0.3118742704391479,0.2969759106636047,292.6528015136719,297.1499938964844,293.1499938964844,0.375859647989273,-5132.111328125,304.1051330566406,0.90789395570755,0.4376835227012634,0.3064229190349579,292.5419616699219,297.1499938964844,293.1499938964844,0.5313075184822083,-9181.001953125,303.9797668457031,0.9990000128746032,0.5875740647315979,0.5532106757164001,292.7947082519531,297.1499938964844,293.1499938964844,0.0555077120661735,-7480.6611328125,304.132568359375,0.5448282361030579,0.0962438061833381,0.4457589089870453,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,291.79351806640625,290.24853515625,1.0,0.4605722427368164,0.9668048620224,0.9668048620224,1.0,1.0,-2.318089008331299,1.0518438816070557,1.2662452459335327,0.5228891372680664,0.0,0.0,1.0,116.7182846069336,156.0,-114.46954345703124,-22962.146484375,1168.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19561767578125,306.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294570326805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373315652832,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050053715705871,-5597.599609375,304.1185607910156,0.838512122631073,0.3678193688392639,0.3325632810592651,292.807373046875,297.1499938964844,293.1499938964844,0.2517657876014709,-5067.697265625,304.1219482421875,0.7986904978752136,0.3155782222747803,0.3010081946849823,292.6884765625,297.1499938964844,293.1499938964844,0.3843509554862976,-5222.6484375,304.1060791015625,0.8907840251922607,0.4430466592311859,0.3105655908584595,292.6242370605469,297.1499938964844,293.1499938964844,0.5413668155670166,-9288.376953125,304.02056884765625,0.9835809469223022,0.5861884355545044,0.55572909116745,292.8308410644531,297.1499938964844,293.1499938964844,0.0577912479639053,-7677.646484375,304.13458251953125,0.5344834327697754,0.0979112908244133,0.4556146562099457,290.1964111328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,291.8298034667969,290.1950988769531,1.0,0.4733640849590301,0.9641096591949464,0.9641096591949464,1.0,1.0,-2.3473920822143555,1.0659170150756836,1.281475067138672,0.5307507514953613,0.0,0.0,1.0,129.59519958496094,159.0,-76.68315124511719,-23200.966796875,1252.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789611816406,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403051376342773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483410786837,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050053715705871,-5597.599609375,304.1185607910156,0.838512122631073,0.3678193688392639,0.3325632810592651,292.807373046875,297.1499938964844,293.1499938964844,0.2517657876014709,-5067.697265625,304.1219482421875,0.7986904978752136,0.3155782222747803,0.3010081946849823,292.6884765625,297.1499938964844,293.1499938964844,0.3843509554862976,-5222.6484375,304.1060791015625,0.8907840251922607,0.4430466592311859,0.3105655908584595,292.6242370605469,297.1499938964844,293.1499938964844,0.5413668155670166,-9288.376953125,304.02056884765625,0.9835809469223022,0.5861884355545044,0.55572909116745,292.8308410644531,297.1499938964844,293.1499938964844,0.0577912479639053,-7677.646484375,304.13458251953125,0.5344834327697754,0.0979112908244133,0.4556146562099457,290.1964111328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,291.8298034667969,290.1950988769531,1.0,0.4733640849590301,0.9641096591949464,0.9641096591949464,1.0,1.0,-2.3473920822143555,1.0659170150756836,1.281475067138672,0.5307507514953613,0.0,0.0,1.0,129.59519958496094,159.0,-76.68315124511719,-23200.966796875,1252.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789611816406,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403051376342773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483410786837,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.308601975440979,-5647.50537109375,304.1230163574219,0.8297565579414368,0.3708865940570831,0.3357264399528503,292.8341369628906,297.1499938964844,293.1499938964844,0.2553492486476898,-5123.13232421875,304.12530517578125,0.7900882363319397,0.3188298940658569,0.3045044541358948,292.7222900390625,297.1499938964844,293.1499938964844,0.3901002705097198,-5281.681640625,304.1111145019531,0.8812955021858215,0.4478818476200104,0.3142488002777099,292.6729431152344,297.1499938964844,293.1499938964844,0.547473669052124,-9348.3720703125,304.05303955078125,0.9722957611083984,0.5895994305610657,0.5585295557975769,292.86279296875,297.1499938964844,293.1499938964844,0.0594684220850467,-7819.85498046875,304.13690185546875,0.5292858481407166,0.0995114222168922,0.4644002914428711,290.2084045410156,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,291.86187744140625,290.20880126953125,1.0,0.4830676019191742,0.9614698886871338,0.9614698886871338,1.0,1.0,-2.373727321624756,1.0786160230636597,1.2951112985610962,0.5375553965568542,0.0,0.0,1.0,138.84512329101562,162.0,-11.55800724029541,-23570.53125,1321.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40478515625,306.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.550291121006012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584755563177,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.308601975440979,-5647.50537109375,304.1230163574219,0.8297565579414368,0.3708865940570831,0.3357264399528503,292.8341369628906,297.1499938964844,293.1499938964844,0.2553492486476898,-5123.13232421875,304.12530517578125,0.7900882363319397,0.3188298940658569,0.3045044541358948,292.7222900390625,297.1499938964844,293.1499938964844,0.3901002705097198,-5281.681640625,304.1111145019531,0.8812955021858215,0.4478818476200104,0.3142488002777099,292.6729431152344,297.1499938964844,293.1499938964844,0.547473669052124,-9348.3720703125,304.05303955078125,0.9722957611083984,0.5895994305610657,0.5585295557975769,292.86279296875,297.1499938964844,293.1499938964844,0.0594684220850467,-7819.85498046875,304.13690185546875,0.5292858481407166,0.0995114222168922,0.4644002914428711,290.2084045410156,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,291.86187744140625,290.20880126953125,1.0,0.4830676019191742,0.9614698886871338,0.9614698886871338,1.0,1.0,-2.373727321624756,1.0786160230636597,1.2951112985610962,0.5375553965568542,0.0,0.0,1.0,138.84512329101562,162.0,-11.55800724029541,-23570.53125,1321.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40478515625,306.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.550291121006012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584755563177,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117752969264984,-5691.5439453125,304.126708984375,0.8244343996047974,0.3735796213150024,0.3384377956390381,292.8592529296875,297.1499938964844,293.1499938964844,0.2585622370243072,-5172.7744140625,304.128173828125,0.7850198149681091,0.3217412233352661,0.307558000087738,292.75360107421875,297.1499938964844,293.1499938964844,0.3954323828220367,-5336.46142578125,304.1151733398437,0.8758671879768372,0.4523631334304809,0.317587286233902,292.71051025390625,297.1499938964844,293.1499938964844,0.5545521378517151,-9428.572265625,304.0733642578125,0.9655854105949402,0.5940596461296082,0.5628061294555664,292.8908386230469,297.1499938964844,293.1499938964844,0.0610547251999378,-7955.7421875,304.1386108398437,0.5269203782081604,0.1010942906141281,0.4726688861846924,290.2159118652344,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,291.8900451660156,290.216552734375,1.0,0.4909451007843017,0.958830177783966,0.958830177783966,1.0,1.0,-2.399734735488892,1.0911558866500854,1.3085788488388062,0.544264554977417,0.0,0.0,1.0,145.70358276367188,165.0,5.112873077392578,-23864.583984375,1380.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675048828125,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593275427818298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676463479176,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117752969264984,-5691.5439453125,304.126708984375,0.8244343996047974,0.3735796213150024,0.3384377956390381,292.8592529296875,297.1499938964844,293.1499938964844,0.2585622370243072,-5172.7744140625,304.128173828125,0.7850198149681091,0.3217412233352661,0.307558000087738,292.75360107421875,297.1499938964844,293.1499938964844,0.3954323828220367,-5336.46142578125,304.1151733398437,0.8758671879768372,0.4523631334304809,0.317587286233902,292.71051025390625,297.1499938964844,293.1499938964844,0.5545521378517151,-9428.572265625,304.0733642578125,0.9655854105949402,0.5940596461296082,0.5628061294555664,292.8908386230469,297.1499938964844,293.1499938964844,0.0610547251999378,-7955.7421875,304.1386108398437,0.5269203782081604,0.1010942906141281,0.4726688861846924,290.2159118652344,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,291.8900451660156,290.216552734375,1.0,0.4909451007843017,0.958830177783966,0.958830177783966,1.0,1.0,-2.399734735488892,1.0911558866500854,1.3085788488388062,0.544264554977417,0.0,0.0,1.0,145.70358276367188,165.0,5.112873077392578,-23864.583984375,1380.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675048828125,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593275427818298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676463479176,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131288290023803,-5710.17431640625,304.12847900390625,0.8224412202835083,0.3747920095920563,0.3396529257297516,292.8711242675781,297.1499938964844,293.1499938964844,0.2599779665470123,-5194.50830078125,304.12957763671875,0.7831906676292419,0.323086678981781,0.3089561760425567,292.768310546875,297.1499938964844,293.1499938964844,0.3978593647480011,-5361.27880859375,304.1170959472656,0.8739705085754395,0.4544933140277862,0.3191617727279663,292.7272644042969,297.1499938964844,293.1499938964844,0.5578665733337402,-9466.9990234375,304.08123779296875,0.963161826133728,0.5963311195373535,0.5650310516357422,292.9036560058594,297.1499938964844,293.1499938964844,0.0617918260395526,-8019.04296875,304.13934326171875,0.5262777805328369,0.1018600389361381,0.4766161441802978,290.2220153808594,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,291.9029235839844,290.22283935546875,1.0,0.4944085776805877,0.9575102925300598,0.9575102925300598,1.0,1.0,-2.4121811389923096,1.0971537828445437,1.3150274753570557,0.5474715232849121,0.0,0.0,1.0,148.58056640625,165.0,11.161513328552246,-24011.587890625,1407.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6585998535156,307.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634898543357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718705942854,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138336837291717,-5718.87841796875,304.1311340332031,0.8207113146781921,0.3759170174598694,0.340781569480896,292.88262939453125,297.1499938964844,293.1499938964844,0.2608583867549896,-5207.20166015625,304.1316833496094,0.781644344329834,0.3243619501590729,0.3102788627147674,292.7825012207031,297.1499938964844,293.1499938964844,0.3995013535022735,-5377.2255859375,304.1200866699219,0.8724038004875183,0.4565447270870209,0.3206778168678283,292.7431945800781,297.1499938964844,293.1499938964844,0.560097873210907,-9490.650390625,304.0896911621094,0.961114227771759,0.5985553860664368,0.5672260522842407,292.9158020019531,297.1499938964844,293.1499938964844,0.0623722523450851,-8067.44970703125,304.1402282714844,0.5258309245109558,0.1025986671447753,0.4804146587848663,290.2489013671875,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,291.9150695800781,290.25128173828125,1.0,0.4976305961608886,0.9563509225845336,0.9563509225845336,1.0,1.0,-2.4241485595703125,1.1029253005981443,1.321223258972168,0.5505586266517639,0.0,0.0,1.0,151.20799255371094,168.0,42.52588272094727,-24246.66015625,1433.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7398376464844,307.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675775408744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760190542787,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155138194561004,-5741.1669921875,304.13458251953125,0.8177368640899658,0.3779407739639282,0.3428025543689728,292.9043884277344,297.1499938964844,293.1499938964844,0.2628593444824219,-5237.22412109375,304.1344299316406,0.7790787220001221,0.3267216384410858,0.3127159178256988,292.8092956542969,297.1499938964844,293.1499938964844,0.4031796455383301,-5414.22265625,304.1239013671875,0.8698813915252686,0.4604161977767944,0.3235306441783905,292.7731018066406,297.1499938964844,293.1499938964844,0.5650071501731873,-9547.146484375,304.1014709472656,0.9577181339263916,0.6027985215187073,0.571418046951294,292.9382629394531,297.1499938964844,293.1499938964844,0.0635581165552139,-8168.515625,304.1415100097656,0.5252342224121094,0.103974312543869,0.48749440908432,290.2809143066406,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,291.9376220703125,290.2823486328125,1.0,0.5034920573234558,0.9540322422981262,0.9540322422981262,1.0,1.0,-2.44647479057312,1.1136858463287354,1.3327888250350952,0.5563039183616638,0.0,0.0,1.0,155.93402099609375,171.0,41.64881134033203,-24538.0078125,1481.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.902587890625,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752670168876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838228971697,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155138194561004,-5741.1669921875,304.13458251953125,0.8177368640899658,0.3779407739639282,0.3428025543689728,292.9043884277344,297.1499938964844,293.1499938964844,0.2628593444824219,-5237.22412109375,304.1344299316406,0.7790787220001221,0.3267216384410858,0.3127159178256988,292.8092956542969,297.1499938964844,293.1499938964844,0.4031796455383301,-5414.22265625,304.1239013671875,0.8698813915252686,0.4604161977767944,0.3235306441783905,292.7731018066406,297.1499938964844,293.1499938964844,0.5650071501731873,-9547.146484375,304.1014709472656,0.9577181339263916,0.6027985215187073,0.571418046951294,292.9382629394531,297.1499938964844,293.1499938964844,0.0635581165552139,-8168.515625,304.1415100097656,0.5252342224121094,0.103974312543869,0.48749440908432,290.2809143066406,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,291.9376220703125,290.2823486328125,1.0,0.5034920573234558,0.9540322422981262,0.9540322422981262,1.0,1.0,-2.44647479057312,1.1136858463287354,1.3327888250350952,0.5563039183616638,0.0,0.0,1.0,155.93402099609375,171.0,41.64881134033203,-24538.0078125,1481.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.902587890625,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752670168876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838228971697,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170104920864105,-5761.18212890625,304.13720703125,0.815150797367096,0.3797178268432617,0.3445768356323242,292.92449951171875,297.1499938964844,293.1499938964844,0.2647091150283813,-5265.1142578125,304.13653564453125,0.7769325971603394,0.3288630843162536,0.3149226903915405,292.8341979980469,297.1499938964844,293.1499938964844,0.4066489636898041,-5449.29931640625,304.1268005371094,0.8678369522094727,0.4639989733695984,0.3261687755584717,292.8007202148437,297.1499938964844,293.1499938964844,0.5695177316665649,-9600.3623046875,304.1100769042969,0.9548755884170532,0.6067436933517456,0.5753253102302551,292.9586486816406,297.1499938964844,293.1499938964844,0.0646254569292068,-8260.0673828125,304.1425476074219,0.5247722864151001,0.1052012965083122,0.49384406208992,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,291.957763671875,290.3082580566406,1.0,0.5087540149688721,0.951713502407074,0.951713502407074,1.0,1.0,-2.4667510986328125,1.1234475374221802,1.3433035612106323,0.5615002512931824,0.0,0.0,1.0,160.18190002441406,174.0,37.746612548828125,-24802.984375,1525.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738830566406,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822017788887024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908608436584,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170104920864105,-5761.18212890625,304.13720703125,0.815150797367096,0.3797178268432617,0.3445768356323242,292.92449951171875,297.1499938964844,293.1499938964844,0.2647091150283813,-5265.1142578125,304.13653564453125,0.7769325971603394,0.3288630843162536,0.3149226903915405,292.8341979980469,297.1499938964844,293.1499938964844,0.4066489636898041,-5449.29931640625,304.1268005371094,0.8678369522094727,0.4639989733695984,0.3261687755584717,292.8007202148437,297.1499938964844,293.1499938964844,0.5695177316665649,-9600.3623046875,304.1100769042969,0.9548755884170532,0.6067436933517456,0.5753253102302551,292.9586486816406,297.1499938964844,293.1499938964844,0.0646254569292068,-8260.0673828125,304.1425476074219,0.5247722864151001,0.1052012965083122,0.49384406208992,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,291.957763671875,290.3082580566406,1.0,0.5087540149688721,0.951713502407074,0.951713502407074,1.0,1.0,-2.4667510986328125,1.1234475374221802,1.3433035612106323,0.5615002512931824,0.0,0.0,1.0,160.18190002441406,174.0,37.746612548828125,-24802.984375,1525.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738830566406,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822017788887024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908608436584,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175090551376343,-5766.29736328125,304.1405639648437,0.8127181529998779,0.3812489807605743,0.3461253643035888,292.9431457519531,297.1499938964844,293.1499938964844,0.265728086233139,-5279.30322265625,304.1392517089844,0.7749698162078857,0.3307957351207733,0.316923588514328,292.8574523925781,297.1499938964844,293.1499938964844,0.40884530544281,-5470.38330078125,304.1307983398437,0.8659912347793579,0.4672831892967224,0.3285963535308838,292.8266906738281,297.1499938964844,293.1499938964844,0.5721634030342102,-9628.931640625,304.11883544921875,0.952248215675354,0.6103215217590332,0.5788939595222473,292.9772644042969,297.1499938964844,293.1499938964844,0.0653823390603065,-8322.7978515625,304.1437683105469,0.5242549180984497,0.1062743067741394,0.4994649887084961,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,291.9755859375,290.361572265625,1.0,0.5135534405708313,0.949364423751831,0.949364423751831,1.0,1.0,-2.4849741458892822,1.1322063207626345,1.3527679443359375,0.5661463737487793,0.0,0.0,1.0,164.14332580566406,177.0,58.59172821044922,-25147.84765625,1566.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.588770866394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975275416858,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175090551376343,-5766.29736328125,304.1405639648437,0.8127181529998779,0.3812489807605743,0.3461253643035888,292.9431457519531,297.1499938964844,293.1499938964844,0.265728086233139,-5279.30322265625,304.1392517089844,0.7749698162078857,0.3307957351207733,0.316923588514328,292.8574523925781,297.1499938964844,293.1499938964844,0.40884530544281,-5470.38330078125,304.1307983398437,0.8659912347793579,0.4672831892967224,0.3285963535308838,292.8266906738281,297.1499938964844,293.1499938964844,0.5721634030342102,-9628.931640625,304.11883544921875,0.952248215675354,0.6103215217590332,0.5788939595222473,292.9772644042969,297.1499938964844,293.1499938964844,0.0653823390603065,-8322.7978515625,304.1437683105469,0.5242549180984497,0.1062743067741394,0.4994649887084961,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,291.9755859375,290.361572265625,1.0,0.5135534405708313,0.949364423751831,0.949364423751831,1.0,1.0,-2.4849741458892822,1.1322063207626345,1.3527679443359375,0.5661463737487793,0.0,0.0,1.0,164.14332580566406,177.0,58.59172821044922,-25147.84765625,1566.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.588770866394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975275416858,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182747066020965,-5776.08740234375,304.1424255371094,0.8103150725364685,0.382554292678833,0.3474611341953277,292.9604187011719,297.1499938964844,293.1499938964844,0.2669770121574402,-5297.8427734375,304.1407470703125,0.7730705142021179,0.3325326442718506,0.3187312483787536,292.87921142578125,297.1499938964844,293.1499938964844,0.4113617539405823,-5495.6123046875,304.13299560546875,0.864203691482544,0.4702773988246918,0.3308163285255432,292.8510131835937,297.1499938964844,293.1499938964844,0.5751691460609436,-9664.4951171875,304.1241760253906,0.9496840238571168,0.6135790944099426,0.5821406245231628,292.9942626953125,297.1499938964844,293.1499938964844,0.0661244094371795,-8385.9326171875,304.14459228515625,0.5235965847969055,0.1071957796812057,0.5043762922286987,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,291.99169921875,290.3929138183594,1.0,0.5179747939109802,0.947015345096588,0.947015345096588,1.0,1.0,-2.501220703125,1.1400009393692017,1.3612197637557983,0.5702621936798096,0.0,0.0,1.0,167.92245483398438,180.0,47.34128952026367,-25376.78125,1604.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947664976119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036123959347,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182747066020965,-5776.08740234375,304.1424255371094,0.8103150725364685,0.382554292678833,0.3474611341953277,292.9604187011719,297.1499938964844,293.1499938964844,0.2669770121574402,-5297.8427734375,304.1407470703125,0.7730705142021179,0.3325326442718506,0.3187312483787536,292.87921142578125,297.1499938964844,293.1499938964844,0.4113617539405823,-5495.6123046875,304.13299560546875,0.864203691482544,0.4702773988246918,0.3308163285255432,292.8510131835937,297.1499938964844,293.1499938964844,0.5751691460609436,-9664.4951171875,304.1241760253906,0.9496840238571168,0.6135790944099426,0.5821406245231628,292.9942626953125,297.1499938964844,293.1499938964844,0.0661244094371795,-8385.9326171875,304.14459228515625,0.5235965847969055,0.1071957796812057,0.5043762922286987,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,291.99169921875,290.3929138183594,1.0,0.5179747939109802,0.947015345096588,0.947015345096588,1.0,1.0,-2.501220703125,1.1400009393692017,1.3612197637557983,0.5702621936798096,0.0,0.0,1.0,167.92245483398438,180.0,47.34128952026367,-25376.78125,1604.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947664976119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036123959347,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186076879501343,-5780.35009765625,304.1431884765625,0.8091043829917908,0.3831245601177215,0.3480544090270996,292.96856689453125,297.1499938964844,293.1499938964844,0.2675604522228241,-5306.52978515625,304.141357421875,0.7721262574195862,0.3333300054073334,0.3195666968822479,292.8896179199219,297.1499938964844,293.1499938964844,0.4125461280345917,-5507.51171875,304.1339111328125,0.8633093237876892,0.4716658592224121,0.3318499326705932,292.8625793457031,297.1499938964844,293.1499938964844,0.5765687227249146,-9681.259765625,304.1263122558594,0.9484067559242249,0.6150967478752136,0.5836578011512756,293.00225830078125,297.1499938964844,293.1499938964844,0.0664557218551635,-8414.171875,304.1449890136719,0.523205578327179,0.1076022833585739,0.5065793991088867,290.4055480957031,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,291.99920654296875,290.406982421875,1.0,0.5200628638267517,0.9458408355712892,0.9458408355712892,1.0,1.0,-2.5086495876312256,1.143559455871582,1.3650901317596436,0.5721340179443359,0.0,0.0,1.0,169.7624969482422,180.0,43.626243591308594,-25483.77734375,1622.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43634033203125,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975266098976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064135814085,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183847367763519,-5776.08984375,304.14483642578125,0.8078755736351013,0.3836360573768616,0.3485979735851288,292.9764709472656,297.1499938964844,293.1499938964844,0.2676763534545898,-5307.3427734375,304.1427307128906,0.7711765170097351,0.3340787887573242,0.3203576505184173,292.8996887207031,297.1499938964844,293.1499938964844,0.4130127429962158,-5511.33935546875,304.1360168457031,0.8624052405357361,0.4729815721511841,0.332834392786026,292.873779296875,297.1499938964844,293.1499938964844,0.5769913196563721,-9684.3037109375,304.1298522949219,0.9471198320388794,0.6165341734886169,0.5851048827171326,293.0098876953125,297.1499938964844,293.1499938964844,0.0666402503848075,-8428.1083984375,304.14556884765625,0.5227712392807007,0.1079744473099708,0.5086254477500916,290.43817138671875,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,292.00640869140625,290.4408264160156,1.0,0.5220778584480286,0.9446691274642944,0.9446691274642944,1.0,1.0,-2.515633344650269,1.1469007730484009,1.3687325716018677,0.5738871097564697,0.0,0.0,1.0,171.5788116455078,183.0,66.39238739013672,-25674.61328125,1639.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4972229003906,307.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002824306488037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092104013077,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184624016284942,-5776.1005859375,304.1463928222656,0.8053305149078369,0.384491890668869,0.3495285212993622,292.991455078125,297.1499938964844,293.1499938964844,0.2683575749397278,-5316.9609375,304.1439819335937,0.7692366242408752,0.3354337215423584,0.3218014240264892,292.9189758300781,297.1499938964844,293.1499938964844,0.414605438709259,-5526.92236328125,304.1379699707031,0.860546350479126,0.4754131436347961,0.3346562683582306,292.8952331542969,297.1499938964844,293.1499938964844,0.578715443611145,-9704.162109375,304.1336364746094,0.9444814920425416,0.6191836595535278,0.5877751708030701,293.0242004394531,297.1499938964844,293.1499938964844,0.0670898854732513,-8465.2021484375,304.1462707519531,0.5217642784118652,0.108618788421154,0.5122578740119934,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,292.02001953125,290.4783020019531,1.0,0.5258998870849609,0.94232577085495,0.94232577085495,1.0,1.0,-2.5282490253448486,1.1529237031936646,1.375325322151184,0.5770306587219238,0.0,0.0,1.0,175.15805053710938,186.0,54.53440475463867,-25874.1796875,1672.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054887771606445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144941435195,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184624016284942,-5776.1005859375,304.1463928222656,0.8053305149078369,0.384491890668869,0.3495285212993622,292.991455078125,297.1499938964844,293.1499938964844,0.2683575749397278,-5316.9609375,304.1439819335937,0.7692366242408752,0.3354337215423584,0.3218014240264892,292.9189758300781,297.1499938964844,293.1499938964844,0.414605438709259,-5526.92236328125,304.1379699707031,0.860546350479126,0.4754131436347961,0.3346562683582306,292.8952331542969,297.1499938964844,293.1499938964844,0.578715443611145,-9704.162109375,304.1336364746094,0.9444814920425416,0.6191836595535278,0.5877751708030701,293.0242004394531,297.1499938964844,293.1499938964844,0.0670898854732513,-8465.2021484375,304.1462707519531,0.5217642784118652,0.108618788421154,0.5122578740119934,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,292.02001953125,290.4783020019531,1.0,0.5258998870849609,0.94232577085495,0.94232577085495,1.0,1.0,-2.5282490253448486,1.1529237031936646,1.375325322151184,0.5770306587219238,0.0,0.0,1.0,175.15805053710938,186.0,54.53440475463867,-25874.1796875,1672.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054887771606445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144941435195,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185358941555023,-5776.34521484375,304.1474609375,0.8027058243751526,0.3851428925991058,0.3502736687660217,293.0054626464844,297.1499938964844,293.1499938964844,0.2690353095531463,-5326.779296875,304.1448669433594,0.7672489285469055,0.3366092145442962,0.3230742216110229,292.9372863769531,297.1499938964844,293.1499938964844,0.4161620736122131,-5542.38037109375,304.1393737792969,0.8586180806159973,0.4775507748126983,0.3362855017185211,292.915283203125,297.1499938964844,293.1499938964844,0.5804383754730225,-9724.810546875,304.1361999511719,0.9417781233787536,0.621569812297821,0.5901932120323181,293.037353515625,297.1499938964844,293.1499938964844,0.0674809962511062,-8497.7509765625,304.1468505859375,0.520591139793396,0.1091391220688819,0.5153203010559082,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,292.0312194824219,290.5077819824219,1.0,0.5294704437255859,0.9399824738502502,0.9399824738502502,1.0,1.0,-2.539217233657837,1.15814208984375,1.3810750246047974,0.5797330141067505,0.0,0.0,1.0,178.67459106445312,189.0,44.78060150146485,-26047.548828125,1703.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371826171875,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101568341255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192316068336,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185358941555023,-5776.34521484375,304.1474609375,0.8027058243751526,0.3851428925991058,0.3502736687660217,293.0054626464844,297.1499938964844,293.1499938964844,0.2690353095531463,-5326.779296875,304.1448669433594,0.7672489285469055,0.3366092145442962,0.3230742216110229,292.9372863769531,297.1499938964844,293.1499938964844,0.4161620736122131,-5542.38037109375,304.1393737792969,0.8586180806159973,0.4775507748126983,0.3362855017185211,292.915283203125,297.1499938964844,293.1499938964844,0.5804383754730225,-9724.810546875,304.1361999511719,0.9417781233787536,0.621569812297821,0.5901932120323181,293.037353515625,297.1499938964844,293.1499938964844,0.0674809962511062,-8497.7509765625,304.1468505859375,0.520591139793396,0.1091391220688819,0.5153203010559082,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,292.0312194824219,290.5077819824219,1.0,0.5294704437255859,0.9399824738502502,0.9399824738502502,1.0,1.0,-2.539217233657837,1.15814208984375,1.3810750246047974,0.5797330141067505,0.0,0.0,1.0,178.67459106445312,189.0,44.78060150146485,-26047.548828125,1703.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371826171875,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101568341255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192316068336,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177352845668793,-5763.3974609375,304.14959716796875,0.7999959588050842,0.3855780065059662,0.350830078125,293.01861572265625,297.1499938964844,293.1499938964844,0.2689754068851471,-5324.38134765625,304.1466369628906,0.7651916146278381,0.3376016318798065,0.324177086353302,292.9548034667969,297.1499938964844,293.1499938964844,0.4165259897708893,-5544.689453125,304.1422424316406,0.8565773367881775,0.4793855845928192,0.3376994132995605,292.9342346191406,297.1499938964844,293.1499938964844,0.5806370973587036,-9724.5244140625,304.1403503417969,0.9389747977256776,0.6236734390258789,0.5923541784286499,293.0494079589844,297.1499938964844,293.1499938964844,0.0676191225647926,-8506.14453125,304.1476745605469,0.5192574858665466,0.1095440909266471,0.5178598165512085,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,292.0414733886719,290.56231689453125,1.0,0.5328094363212585,0.937646746635437,0.937646746635437,1.0,1.0,-2.548558473587036,1.162566304206848,1.385992169380188,0.582001268863678,0.0,0.0,1.0,182.15255737304688,192.0,61.7286262512207,-26298.732421875,1731.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8342590332031,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614639401435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237808265723,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177352845668793,-5763.3974609375,304.14959716796875,0.7999959588050842,0.3855780065059662,0.350830078125,293.01861572265625,297.1499938964844,293.1499938964844,0.2689754068851471,-5324.38134765625,304.1466369628906,0.7651916146278381,0.3376016318798065,0.324177086353302,292.9548034667969,297.1499938964844,293.1499938964844,0.4165259897708893,-5544.689453125,304.1422424316406,0.8565773367881775,0.4793855845928192,0.3376994132995605,292.9342346191406,297.1499938964844,293.1499938964844,0.5806370973587036,-9724.5244140625,304.1403503417969,0.9389747977256776,0.6236734390258789,0.5923541784286499,293.0494079589844,297.1499938964844,293.1499938964844,0.0676191225647926,-8506.14453125,304.1476745605469,0.5192574858665466,0.1095440909266471,0.5178598165512085,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,292.0414733886719,290.56231689453125,1.0,0.5328094363212585,0.937646746635437,0.937646746635437,1.0,1.0,-2.548558473587036,1.162566304206848,1.385992169380188,0.582001268863678,0.0,0.0,1.0,182.15255737304688,192.0,61.7286262512207,-26298.732421875,1731.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8342590332031,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614639401435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237808265723,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
