time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.317257672548294,-5755.79248046875,304.1505126953125,0.7972099184989929,0.3858160972595215,0.3512045741081238,293.031005859375,297.1499938964844,293.1499938964844,0.2691901326179504,-5326.94873046875,304.1473999023437,0.7630711197853088,0.338419497013092,0.3251126408576965,292.9713134765625,297.1499938964844,293.1499938964844,0.4172917306423187,-5551.92431640625,304.1435546875,0.854464054107666,0.4809857606887817,0.3389393389225006,292.9520263671875,297.1499938964844,293.1499938964844,0.5814189314842224,-9733.3935546875,304.1422424316406,0.9360848665237428,0.6255283355712891,0.5942702293395996,293.0604858398437,297.1499938964844,293.1499938964844,0.0677929520606994,-8519.21875,304.1481628417969,0.5177850127220154,0.1098428890109062,0.5199123024940491,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,292.051025390625,290.595458984375,1.0,0.5359331965446472,0.9353110790252686,0.9353110790252686,1.0,1.0,-2.556391716003418,1.1662540435791016,1.3901376724243164,0.5838651657104492,0.0,0.0,1.0,185.5916748046875,195.0,50.19087600708008,-26440.169921875,1757.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9346008300781,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186995506286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.000627901405096,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.317257672548294,-5755.79248046875,304.1505126953125,0.7972099184989929,0.3858160972595215,0.3512045741081238,293.031005859375,297.1499938964844,293.1499938964844,0.2691901326179504,-5326.94873046875,304.1473999023437,0.7630711197853088,0.338419497013092,0.3251126408576965,292.9713134765625,297.1499938964844,293.1499938964844,0.4172917306423187,-5551.92431640625,304.1435546875,0.854464054107666,0.4809857606887817,0.3389393389225006,292.9520263671875,297.1499938964844,293.1499938964844,0.5814189314842224,-9733.3935546875,304.1422424316406,0.9360848665237428,0.6255283355712891,0.5942702293395996,293.0604858398437,297.1499938964844,293.1499938964844,0.0677929520606994,-8519.21875,304.1481628417969,0.5177850127220154,0.1098428890109062,0.5199123024940491,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,292.051025390625,290.595458984375,1.0,0.5359331965446472,0.9353110790252686,0.9353110790252686,1.0,1.0,-2.556391716003418,1.1662540435791016,1.3901376724243164,0.5838651657104492,0.0,0.0,1.0,185.5916748046875,195.0,50.19087600708008,-26440.169921875,1757.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9346008300781,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186995506286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.000627901405096,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169789016246795,-5751.4541015625,304.15093994140625,0.795793354511261,0.3858633041381836,0.3513277173042297,293.0368957519531,297.1499938964844,293.1499938964844,0.2692618072032928,-5327.70703125,304.1477355957031,0.761991024017334,0.3387643694877624,0.3255200088024139,292.9791564941406,297.1499938964844,293.1499938964844,0.4176260530948639,-5555.07568359375,304.14410400390625,0.8533895015716553,0.4817056953907013,0.3395029604434967,292.96051025390625,297.1499938964844,293.1499938964844,0.5817562937736511,-9737.2333984375,304.1430358886719,0.9346159100532532,0.6263675689697266,0.5951455235481262,293.0657043457031,297.1499938964844,293.1499938964844,0.0678560510277748,-8523.7314453125,304.1483764648437,0.5170049667358398,0.1099557131528854,0.5207701921463013,290.6093139648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,292.0555725097656,290.6108093261719,1.0,0.5374200344085693,0.9341432452201844,0.9341432452201844,1.0,1.0,-2.5597891807556152,1.1678441762924194,1.3919451236724854,0.5846583843231201,0.0,0.0,1.0,187.29624938964844,195.0,46.8862190246582,-26505.357421875,1769.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98779296875,308.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205428242683411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297720829024,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.316166490316391,-5738.8955078125,304.1522521972656,0.7943592071533203,0.3858596384525299,0.3514085114002228,293.04266357421875,297.1499938964844,293.1499938964844,0.2688777148723602,-5320.783203125,304.1488342285156,0.760896623134613,0.3390657901763916,0.3258882761001587,292.9867858886719,297.1499938964844,293.1499938964844,0.4172684550285339,-5550.44482421875,304.1458435058594,0.852302074432373,0.4823696315288543,0.3400303721427917,292.9687805175781,297.1499938964844,293.1499938964844,0.581161379814148,-9727.861328125,304.1454162597656,0.933128535747528,0.6271415948867798,0.5959655046463013,293.0706787109375,297.1499938964844,293.1499938964844,0.0677845478057861,-8514.9599609375,304.1488037109375,0.5161992311477661,0.1100462079048156,0.5215273499488831,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,292.0599365234375,290.6454162597656,1.0,0.5388608574867249,0.932987630367279,0.932987630367279,1.0,1.0,-2.5628581047058105,1.1692742109298706,1.39358389377594,0.5853649377822876,0.0,0.0,1.0,188.99365234375,198.0,68.98480987548828,-26652.169921875,1781.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0292053222656,308.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224101185798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316671497188,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150774240493774,-5722.40625,304.1532897949219,0.7914272546768188,0.3857084214687347,0.3514353334903717,293.0537414550781,297.1499938964844,293.1499938964844,0.268567830324173,-5315.00341796875,304.14971923828125,0.7586561441421509,0.3395405113697052,0.3265014290809631,293.0013732910156,297.1499938964844,293.1499938964844,0.417257159948349,-5549.51708984375,304.147216796875,0.8500789999961853,0.48354372382164,0.3409713208675384,292.98468017578125,297.1499938964844,293.1499938964844,0.5809248685836792,-9723.505859375,304.14727783203125,0.9300841093063354,0.6285087466239929,0.5974245667457581,293.0799865722656,297.1499938964844,293.1499938964844,0.0677531957626342,-8509.322265625,304.14923095703125,0.5145113468170166,0.1101627275347709,0.5227473974227905,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,292.068359375,290.6858215332031,1.0,0.5416048169136047,0.930676519870758,0.930676519870758,1.0,1.0,-2.5679776668548584,1.1716368198394775,1.3963409662246704,0.5865064263343811,0.0,0.0,1.0,192.3716278076172,201.0,58.49095916748047,-26772.39453125,1803.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11090087890625,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259150505065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352242198772,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150774240493774,-5722.40625,304.1532897949219,0.7914272546768188,0.3857084214687347,0.3514353334903717,293.0537414550781,297.1499938964844,293.1499938964844,0.268567830324173,-5315.00341796875,304.14971923828125,0.7586561441421509,0.3395405113697052,0.3265014290809631,293.0013732910156,297.1499938964844,293.1499938964844,0.417257159948349,-5549.51708984375,304.147216796875,0.8500789999961853,0.48354372382164,0.3409713208675384,292.98468017578125,297.1499938964844,293.1499938964844,0.5809248685836792,-9723.505859375,304.14727783203125,0.9300841093063354,0.6285087466239929,0.5974245667457581,293.0799865722656,297.1499938964844,293.1499938964844,0.0677531957626342,-8509.322265625,304.14923095703125,0.5145113468170166,0.1101627275347709,0.5227473974227905,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,292.068359375,290.6858215332031,1.0,0.5416048169136047,0.930676519870758,0.930676519870758,1.0,1.0,-2.5679776668548584,1.1716368198394775,1.3963409662246704,0.5865064263343811,0.0,0.0,1.0,192.3716278076172,201.0,58.49095916748047,-26772.39453125,1803.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11090087890625,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259150505065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352242198772,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139741420745849,-5705.8935546875,304.1540222167969,0.7884407639503479,0.3853795230388641,0.3513032793998718,293.064208984375,297.1499938964844,293.1499938964844,0.2682371735572815,-5309.07421875,304.1503601074219,0.7563684582710266,0.3398518562316894,0.326960802078247,293.0150146484375,297.1499938964844,293.1499938964844,0.4172569513320923,-5548.9140625,304.14813232421875,0.8478279709815979,0.4845429062843323,0.3417881429195404,292.9996032714844,297.1499938964844,293.1499938964844,0.5807146430015564,-9719.91796875,304.1485290527344,0.9269956350326538,0.629668653011322,0.5986854434013367,293.0885314941406,297.1499938964844,293.1499938964844,0.0676942840218544,-8501.68359375,304.14959716796875,0.5127469301223755,0.1102012395858764,0.5236084461212158,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,292.07635498046875,290.7203369140625,1.0,0.5441796779632568,0.9283653497695924,0.9283653497695924,1.0,1.0,-2.5719029903411865,1.173415184020996,1.3984878063201904,0.587329626083374,0.0,0.0,1.0,195.7175445556641,189.0,51.13264846801758,-26871.80859375,1824.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020568847656,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289781928062439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.000638332858216,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139741420745849,-5705.8935546875,304.1540222167969,0.7884407639503479,0.3853795230388641,0.3513032793998718,293.064208984375,297.1499938964844,293.1499938964844,0.2682371735572815,-5309.07421875,304.1503601074219,0.7563684582710266,0.3398518562316894,0.326960802078247,293.0150146484375,297.1499938964844,293.1499938964844,0.4172569513320923,-5548.9140625,304.14813232421875,0.8478279709815979,0.4845429062843323,0.3417881429195404,292.9996032714844,297.1499938964844,293.1499938964844,0.5807146430015564,-9719.91796875,304.1485290527344,0.9269956350326538,0.629668653011322,0.5986854434013367,293.0885314941406,297.1499938964844,293.1499938964844,0.0676942840218544,-8501.68359375,304.14959716796875,0.5127469301223755,0.1102012395858764,0.5236084461212158,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,292.07635498046875,290.7203369140625,1.0,0.5441796779632568,0.9283653497695924,0.9283653497695924,1.0,1.0,-2.5719029903411865,1.173415184020996,1.3984878063201904,0.587329626083374,0.0,0.0,1.0,195.7175445556641,189.0,51.13264846801758,-26871.80859375,1824.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020568847656,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289781928062439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.000638332858216,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117597103118896,-5672.49560546875,304.1563415527344,0.7906057834625244,0.3848951458930969,0.3507948219776153,293.0740966796875,297.1499938964844,293.1499938964844,0.266919881105423,-5286.80517578125,304.15240478515625,0.7587665915489197,0.3400230407714844,0.3270392119884491,293.02764892578125,297.1499938964844,293.1499938964844,0.4158948957920074,-5533.2119140625,304.1509704589844,0.8508309125900269,0.4853972792625427,0.3423186540603637,293.0136108398437,297.1499938964844,293.1499938964844,0.578731894493103,-9691.55859375,304.1522521972656,0.9309184551239014,0.6306394338607788,0.5995223522186279,293.0961303710937,297.1499938964844,293.1499938964844,0.067225769162178,-8455.6591796875,304.1505126953125,0.5144212245941162,0.1102174669504165,0.5231367945671082,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,292.0836486816406,290.7822265625,1.0,0.5420528054237366,0.9260793328285216,0.9260793328285216,1.0,1.0,-2.5724658966064453,1.1735494136810305,1.3989166021347046,0.5872930288314819,0.0,0.0,1.0,192.87710571289065,177.0,71.72860717773438,-27036.4140625,1812.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319044232368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413026712834,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117597103118896,-5672.49560546875,304.1563415527344,0.7906057834625244,0.3848951458930969,0.3507948219776153,293.0740966796875,297.1499938964844,293.1499938964844,0.266919881105423,-5286.80517578125,304.15240478515625,0.7587665915489197,0.3400230407714844,0.3270392119884491,293.02764892578125,297.1499938964844,293.1499938964844,0.4158948957920074,-5533.2119140625,304.1509704589844,0.8508309125900269,0.4853972792625427,0.3423186540603637,293.0136108398437,297.1499938964844,293.1499938964844,0.578731894493103,-9691.55859375,304.1522521972656,0.9309184551239014,0.6306394338607788,0.5995223522186279,293.0961303710937,297.1499938964844,293.1499938964844,0.067225769162178,-8455.6591796875,304.1505126953125,0.5144212245941162,0.1102174669504165,0.5231367945671082,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,292.0836486816406,290.7822265625,1.0,0.5420528054237366,0.9260793328285216,0.9260793328285216,1.0,1.0,-2.5724658966064453,1.1735494136810305,1.3989166021347046,0.5872930288314819,0.0,0.0,1.0,192.87710571289065,177.0,71.72860717773438,-27036.4140625,1812.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319044232368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413026712834,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0979919433594,297.1499938964844,293.1499938964844,0.3096632063388824,-5641.30908203125,304.15771484375,0.796204149723053,0.3842869102954864,0.3500315248966217,293.08331298828125,297.1499938964844,293.1499938964844,0.2656762301921844,-5266.1884765625,304.1536560058594,0.7643413543701172,0.3400754928588867,0.3268550336360931,293.0391540527344,297.1499938964844,293.1499938964844,0.4147639870643616,-5520.51318359375,304.15252685546875,0.8574305176734924,0.4861622452735901,0.3426698446273803,293.0264892578125,297.1499938964844,293.1499938964844,0.5770763754844666,-9668.6318359375,304.1542358398437,0.9394715428352356,0.6314794421195984,0.6000746488571167,293.1026306152344,297.1499938964844,293.1499938964844,0.0667434632778167,-8409.6669921875,304.151123046875,0.5185495018959045,0.1102631837129592,0.5220593810081482,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,292.0901794433594,290.8280334472656,1.0,0.5374695062637329,0.9237933158874512,0.9237933158874512,1.0,1.0,-2.571119785308838,1.172756552696228,1.39836323261261,0.5867310166358948,0.0,0.0,1.0,186.16629028320312,165.0,66.0946273803711,-27098.6015625,1781.2418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572998046875,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.634413480758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438490236178,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0979919433594,297.1499938964844,293.1499938964844,0.3096632063388824,-5641.30908203125,304.15771484375,0.796204149723053,0.3842869102954864,0.3500315248966217,293.08331298828125,297.1499938964844,293.1499938964844,0.2656762301921844,-5266.1884765625,304.1536560058594,0.7643413543701172,0.3400754928588867,0.3268550336360931,293.0391540527344,297.1499938964844,293.1499938964844,0.4147639870643616,-5520.51318359375,304.15252685546875,0.8574305176734924,0.4861622452735901,0.3426698446273803,293.0264892578125,297.1499938964844,293.1499938964844,0.5770763754844666,-9668.6318359375,304.1542358398437,0.9394715428352356,0.6314794421195984,0.6000746488571167,293.1026306152344,297.1499938964844,293.1499938964844,0.0667434632778167,-8409.6669921875,304.151123046875,0.5185495018959045,0.1102631837129592,0.5220593810081482,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,292.0901794433594,290.8280334472656,1.0,0.5374695062637329,0.9237933158874512,0.9237933158874512,1.0,1.0,-2.571119785308838,1.172756552696228,1.39836323261261,0.5867310166358948,0.0,0.0,1.0,186.16629028320312,165.0,66.0946273803711,-27098.6015625,1781.2418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572998046875,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.634413480758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438490236178,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085284829139709,-5624.46630859375,304.1583557128906,0.7999042868614197,0.383931040763855,0.3495728671550751,293.08770751953125,297.1499938964844,293.1499938964844,0.2649723887443542,-5254.59375,304.1542663574219,0.767997145652771,0.340053528547287,0.3266847729682922,293.0445251464844,297.1499938964844,293.1499938964844,0.4141159951686859,-5513.3212890625,304.1532287597656,0.86173015832901,0.4865096509456634,0.3427972197532654,293.0325622558594,297.1499938964844,293.1499938964844,0.5761402249336243,-9655.796875,304.1551818847656,0.9448972940444946,0.6318514943122864,0.6002732515335083,293.1054992675781,297.1499938964844,293.1499938964844,0.066481240093708,-8384.8603515625,304.1513977050781,0.5213189721107483,0.1102962642908096,0.5214099287986755,290.8488464355469,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,292.0931701660156,290.85107421875,1.0,0.5345673561096191,0.9226503372192384,0.9226503372192384,1.0,1.0,-2.5699758529663086,1.172130107879639,1.39784574508667,0.5863248705863953,0.0,0.0,1.0,181.942123413086,165.0,65.36744689941406,-27126.326171875,1761.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040832519531,308.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354823708534241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.820204496383667,-2.736106398515404e-05,0.0,0.0006449337815865,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070734143257141,-5602.6826171875,304.15948486328125,0.8040863275527954,0.3835405111312866,0.3490699827671051,293.0920104980469,297.1499938964844,293.1499938964844,0.2639882564544678,-5238.2900390625,304.1553039550781,0.7721394896507263,0.3399994075298309,0.326470136642456,293.0497131347656,297.1499938964844,293.1499938964844,0.413059651851654,-5501.5537109375,304.1545715332031,0.866597056388855,0.4868289530277252,0.342896431684494,293.0384216308594,297.1499938964844,293.1499938964844,0.5746516585350037,-9635.166015625,304.1569519042969,0.9508617520332336,0.6321858167648315,0.6004257202148438,293.1081848144531,297.1499938964844,293.1499938964844,0.0661445781588554,-8352.7802734375,304.1517639160156,0.5244983434677124,0.1103339493274688,0.5207154750823975,290.8822021484375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,292.0960693359375,290.8848876953125,1.0,0.5313815474510193,0.921540915966034,0.921540915966034,1.0,1.0,-2.568582057952881,1.171383500099182,1.3971986770629885,0.5858550667762756,0.0,0.0,1.0,177.33665466308594,153.0,77.81948852539062,-27192.328125,1738.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44635009765625,308.8985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365087628364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459754658862,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044616878032684,-5563.982421875,304.1606750488281,0.8135038614273071,0.3826708495616913,0.3479483723640442,293.1002197265625,297.1499938964844,293.1499938964844,0.2622642517089844,-5210.0693359375,304.1564025878906,0.7817848920822144,0.3398016393184662,0.3259215056896209,293.0594787597656,297.1499938964844,293.1499938964844,0.4113693535327911,-5483.0615234375,304.1558532714844,0.8779315948486328,0.487386554479599,0.3430129289627075,293.0495910644531,297.1499938964844,293.1499938964844,0.5722388625144958,-9602.5166015625,304.1586303710937,0.9639251828193665,0.6327486038208008,0.6005941033363342,293.1130065917969,297.1499938964844,293.1499938964844,0.0655565559864044,-8297.5068359375,304.15216064453125,0.5320363640785217,0.1104178503155708,0.5192262530326843,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,292.1015625,290.9350891113281,1.0,0.5243611931800842,0.9193220734596252,0.9193220734596252,1.0,1.0,-2.565128803253174,1.1695644855499268,1.3955644369125366,0.5847402811050415,0.0,0.0,1.0,167.3154754638672,141.0,72.43575286865234,-27232.685546875,1690.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382256746292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477179704234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044616878032684,-5563.982421875,304.1606750488281,0.8135038614273071,0.3826708495616913,0.3479483723640442,293.1002197265625,297.1499938964844,293.1499938964844,0.2622642517089844,-5210.0693359375,304.1564025878906,0.7817848920822144,0.3398016393184662,0.3259215056896209,293.0594787597656,297.1499938964844,293.1499938964844,0.4113693535327911,-5483.0615234375,304.1558532714844,0.8779315948486328,0.487386554479599,0.3430129289627075,293.0495910644531,297.1499938964844,293.1499938964844,0.5722388625144958,-9602.5166015625,304.1586303710937,0.9639251828193665,0.6327486038208008,0.6005941033363342,293.1130065917969,297.1499938964844,293.1499938964844,0.0655565559864044,-8297.5068359375,304.15216064453125,0.5320363640785217,0.1104178503155708,0.5192262530326843,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,292.1015625,290.9350891113281,1.0,0.5243611931800842,0.9193220734596252,0.9193220734596252,1.0,1.0,-2.565128803253174,1.1695644855499268,1.3955644369125366,0.5847402811050415,0.0,0.0,1.0,167.3154754638672,141.0,72.43575286865234,-27232.685546875,1690.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382256746292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477179704234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016728162765503,-5522.65234375,304.1617736816406,0.8240185379981995,0.3816981017589569,0.3467072248458862,293.10797119140625,297.1499938964844,293.1499938964844,0.2603635191917419,-5179.01708984375,304.1574401855469,0.7931755185127258,0.339493453502655,0.3252409696578979,293.0685729980469,297.1499938964844,293.1499938964844,0.4094592928886413,-5462.25439453125,304.1570739746094,0.8913423418998718,0.4878376722335815,0.3430372774600982,293.0599975585937,297.1499938964844,293.1499938964844,0.5695287585258484,-9565.974609375,304.1602783203125,0.9778015613555908,0.6331768035888672,0.6006112694740295,293.1171875,297.1499938964844,293.1499938964844,0.0649381577968597,-8239.60546875,304.1524658203125,0.5411303043365479,0.1105057075619697,0.5176404714584351,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,292.1067199707031,290.9874572753906,1.0,0.5167248845100403,0.9171032309532166,0.9171032309532166,1.0,1.0,-2.560965061187744,1.1673964262008667,1.3935686349868774,0.5834404230117798,0.0,0.0,1.0,156.60867309570312,129.0,73.19767761230469,-27272.021484375,1637.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365966796875,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394889950752258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490000523626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016728162765503,-5522.65234375,304.1617736816406,0.8240185379981995,0.3816981017589569,0.3467072248458862,293.10797119140625,297.1499938964844,293.1499938964844,0.2603635191917419,-5179.01708984375,304.1574401855469,0.7931755185127258,0.339493453502655,0.3252409696578979,293.0685729980469,297.1499938964844,293.1499938964844,0.4094592928886413,-5462.25439453125,304.1570739746094,0.8913423418998718,0.4878376722335815,0.3430372774600982,293.0599975585937,297.1499938964844,293.1499938964844,0.5695287585258484,-9565.974609375,304.1602783203125,0.9778015613555908,0.6331768035888672,0.6006112694740295,293.1171875,297.1499938964844,293.1499938964844,0.0649381577968597,-8239.60546875,304.1524658203125,0.5411303043365479,0.1105057075619697,0.5176404714584351,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,292.1067199707031,290.9874572753906,1.0,0.5167248845100403,0.9171032309532166,0.9171032309532166,1.0,1.0,-2.560965061187744,1.1673964262008667,1.3935686349868774,0.5834404230117798,0.0,0.0,1.0,156.60867309570312,129.0,73.19767761230469,-27272.021484375,1637.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365966796875,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394889950752258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490000523626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.298620194196701,-5477.33154296875,304.1629333496094,0.8358067274093628,0.3804888725280761,0.3452934622764587,293.1160583496094,297.1499938964844,293.1499938964844,0.2581934034824371,-5143.5693359375,304.1585693359375,0.8060640096664429,0.3389205932617187,0.3243605494499206,293.07781982421875,297.1499938964844,293.1499938964844,0.4072073996067047,-5437.74755859375,304.1584777832031,0.9066853523254396,0.4880260229110718,0.342914342880249,293.0705871582031,297.1499938964844,293.1499938964844,0.566379964351654,-9523.4921875,304.162109375,0.9915528297424316,0.6333134174346924,0.6004031300544739,293.1217041015625,297.1499938964844,293.1499938964844,0.0642086043953895,-8171.83984375,304.1528625488281,0.5514929890632629,0.1104229316115379,0.5155516266822815,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,292.1124267578125,291.0433654785156,1.0,0.5086149573326111,0.9149302840232848,0.9149302840232848,1.0,1.0,-2.55530333518982,1.1644951105117798,1.3908082246780396,0.5817708373069763,0.0,0.0,1.0,145.62216186523438,117.0,77.21680450439453,-27300.18359375,1581.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403395533561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649863271974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.298620194196701,-5477.33154296875,304.1629333496094,0.8358067274093628,0.3804888725280761,0.3452934622764587,293.1160583496094,297.1499938964844,293.1499938964844,0.2581934034824371,-5143.5693359375,304.1585693359375,0.8060640096664429,0.3389205932617187,0.3243605494499206,293.07781982421875,297.1499938964844,293.1499938964844,0.4072073996067047,-5437.74755859375,304.1584777832031,0.9066853523254396,0.4880260229110718,0.342914342880249,293.0705871582031,297.1499938964844,293.1499938964844,0.566379964351654,-9523.4921875,304.162109375,0.9915528297424316,0.6333134174346924,0.6004031300544739,293.1217041015625,297.1499938964844,293.1499938964844,0.0642086043953895,-8171.83984375,304.1528625488281,0.5514929890632629,0.1104229316115379,0.5155516266822815,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,292.1124267578125,291.0433654785156,1.0,0.5086149573326111,0.9149302840232848,0.9149302840232848,1.0,1.0,-2.55530333518982,1.1644951105117798,1.3908082246780396,0.5817708373069763,0.0,0.0,1.0,145.62216186523438,117.0,77.21680450439453,-27300.18359375,1581.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403395533561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649863271974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951086163520813,-5424.9453125,304.1644897460937,0.8472971320152283,0.3790660202503204,0.3437018096446991,293.1244812011719,297.1499938964844,293.1499938964844,0.2555479705333709,-5100.228515625,304.1601257324219,0.8177919387817383,0.3380705416202545,0.3232367038726806,293.087158203125,297.1499938964844,293.1499938964844,0.4043253362178802,-5406.2841796875,304.1604919433594,0.9229180216789246,0.4879574179649353,0.3426245152950287,293.0784912109375,297.1499938964844,293.1499938964844,0.5548516511917114,-9360.5869140625,304.1787414550781,0.9990000128746032,0.6336967349052429,0.5923704504966736,293.1266174316406,297.1499938964844,293.1499938964844,0.0632645711302757,-8084.771484375,304.1534729003906,0.5612234473228455,0.1101403757929802,0.5126492977142334,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,292.1187438964844,291.11090087890625,1.0,0.4996571242809295,0.9127573370933532,0.9127573370933532,1.0,1.0,-2.538593053817749,1.1561646461486816,1.382428526878357,0.5774202942848206,0.0,0.0,1.0,135.6637725830078,105.0,93.97791290283205,-27256.36328125,1516.1282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407251358032227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502545438706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951086163520813,-5424.9453125,304.1644897460937,0.8472971320152283,0.3790660202503204,0.3437018096446991,293.1244812011719,297.1499938964844,293.1499938964844,0.2555479705333709,-5100.228515625,304.1601257324219,0.8177919387817383,0.3380705416202545,0.3232367038726806,293.087158203125,297.1499938964844,293.1499938964844,0.4043253362178802,-5406.2841796875,304.1604919433594,0.9229180216789246,0.4879574179649353,0.3426245152950287,293.0784912109375,297.1499938964844,293.1499938964844,0.5548516511917114,-9360.5869140625,304.1787414550781,0.9990000128746032,0.6336967349052429,0.5923704504966736,293.1266174316406,297.1499938964844,293.1499938964844,0.0632645711302757,-8084.771484375,304.1534729003906,0.5612234473228455,0.1101403757929802,0.5126492977142334,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,292.1187438964844,291.11090087890625,1.0,0.4996571242809295,0.9127573370933532,0.9127573370933532,1.0,1.0,-2.538593053817749,1.1561646461486816,1.382428526878357,0.5774202942848206,0.0,0.0,1.0,135.6637725830078,105.0,93.97791290283205,-27256.36328125,1516.1282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407251358032227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502545438706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929119765758514,-5391.82666015625,304.1658630371094,0.8521544933319092,0.3782943785190582,0.3429041802883148,293.128662109375,297.1499938964844,293.1499938964844,0.253825306892395,-5071.73828125,304.16143798828125,0.8224941492080688,0.3375738561153412,0.3226571083068847,293.0917358398437,297.1499938964844,293.1499938964844,0.4022619426250458,-5383.5419921875,304.1623229980469,0.9300013184547424,0.4878523349761963,0.3424698114395141,293.0726623535156,297.1499938964844,293.1499938964844,0.5402075052261353,-9153.642578125,304.2001037597656,0.9990000128746032,0.6357372403144836,0.5805934071540833,293.12896728515625,297.1499938964844,293.1499938964844,0.0626977309584617,-8031.94970703125,304.15386962890625,0.565263569355011,0.1099741160869598,0.5112786293029785,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,292.1215515136719,291.16229248046875,1.0,0.4944691658020019,0.9116708636283876,0.9116708636283876,1.0,1.0,-2.520942687988281,1.1475000381469729,1.373442769050598,0.5727077126502991,0.0,0.0,0.9980528950691224,131.38784790039062,105.0,117.76982879638672,-27184.05859375,1474.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,309.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,32446.369140625,35280.0,0.0,0.0,0.6405918598175049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318384885787964,-2.7714157113223337e-05,0.0,0.0006501192692667,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904543280601501,-5354.65966796875,304.1674499511719,0.8575506806373596,0.3774618208408355,0.3420448303222656,293.1329040527344,297.1499938964844,293.1499938964844,0.2518623769283294,-5039.205078125,304.1629333496094,0.827592670917511,0.3370075821876526,0.322006493806839,293.0964050292969,297.1499938964844,293.1499938964844,0.3998419940471649,-5356.8486328125,304.1644897460937,0.9377036690711976,0.4876782298088074,0.3422624170780182,293.05975341796875,297.1499938964844,293.1499938964844,0.5242061614990234,-8928.7626953125,304.2200622558594,0.9990000128746032,0.6392488479614258,0.5680230855941772,293.1312866210937,297.1499938964844,293.1499938964844,0.0620554611086845,-7972.1796875,304.15435791015625,0.5696601271629333,0.1097880378365516,0.509762167930603,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,292.1247253417969,291.22137451171875,1.0,0.4889366626739502,0.9106794595718384,0.9106794595718384,1.0,1.0,-2.5019567012786865,1.1381916999816897,1.363765001296997,0.5676564574241638,0.0,0.0,0.9878763556480408,126.90597534179688,93.0,140.1348419189453,-27108.013671875,1430.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,309.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,32693.013671875,35280.0,0.0,0.0,0.6401857733726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308786153793333,1.8309063911437988,-2.774920358206145e-05,0.0,0.0006497071590274,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849305272102356,-5270.85986328125,304.1708374023437,0.8701513409614563,0.3756709396839142,0.3401820361614227,293.1414489746094,297.1499938964844,293.1499938964844,0.2473568469285965,-4964.3720703125,304.1661376953125,0.8392341732978821,0.3357075750827789,0.3205188512802124,293.1055603027344,297.1499938964844,293.1499938964844,0.3941392600536346,-5293.95654296875,304.169189453125,0.9546163082122804,0.4871755540370941,0.341716855764389,293.01776123046875,297.1499938964844,293.1499938964844,0.4887846112251282,-8432.4443359375,304.2555847167969,0.9990000128746032,0.6500062346458435,0.5406394004821777,293.1352844238281,297.1499938964844,293.1499938964844,0.0606392249464988,-7840.59765625,304.1552429199219,0.579697847366333,0.1094481870532035,0.5066495537757874,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,292.1351013183594,291.358154296875,1.0,0.4769841730594635,0.9086966514587402,0.9086966514587402,1.0,1.0,-2.460639953613281,1.1179523468017578,1.342687487602234,0.5566805005073547,0.0,0.0,0.9522855281829834,117.45394134521484,111.0,178.9586181640625,-26940.302734375,1338.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.33203125,35280.0,0.0,0.0,0.6385212540626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82583749294281,1.8258655071258545,-2.793788917188067e-05,0.0,0.0006480178562924,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849305272102356,-5270.85986328125,304.1708374023437,0.8701513409614563,0.3756709396839142,0.3401820361614227,293.1414489746094,297.1499938964844,293.1499938964844,0.2473568469285965,-4964.3720703125,304.1661376953125,0.8392341732978821,0.3357075750827789,0.3205188512802124,293.1055603027344,297.1499938964844,293.1499938964844,0.3941392600536346,-5293.95654296875,304.169189453125,0.9546163082122804,0.4871755540370941,0.341716855764389,293.01776123046875,297.1499938964844,293.1499938964844,0.4887846112251282,-8432.4443359375,304.2555847167969,0.9990000128746032,0.6500062346458435,0.5406394004821777,293.1352844238281,297.1499938964844,293.1499938964844,0.0606392249464988,-7840.59765625,304.1552429199219,0.579697847366333,0.1094481870532035,0.5066495537757874,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,292.1351013183594,291.358154296875,1.0,0.4769841730594635,0.9086966514587402,0.9086966514587402,1.0,1.0,-2.460639953613281,1.1179523468017578,1.342687487602234,0.5566805005073547,0.0,0.0,0.9522855281829834,117.45394134521484,111.0,178.9586181640625,-26940.302734375,1338.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.33203125,35280.0,0.0,0.0,0.6385212540626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82583749294281,1.8258655071258545,-2.793788917188067e-05,0.0,0.0006480178562924,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.2800701856613159,-5197.68603515625,304.1718444824219,0.8710991740226746,0.3735980987548828,0.3383535742759704,293.1506042480469,297.1499938964844,293.1499938964844,0.2433809489011764,-4898.83544921875,304.167236328125,0.8402717709541321,0.3340691328048706,0.3190144002437591,293.1151123046875,297.1499938964844,293.1499938964844,0.3892284035682678,-5240.60205078125,304.1707458496094,0.957026183605194,0.4863663613796234,0.3411762416362762,292.978759765625,297.1499938964844,293.1499938964844,0.4766049981117248,-8277.1376953125,304.2392578125,0.9990000128746032,0.6613244414329529,0.5359941124916077,293.1391296386719,297.1499938964844,293.1499938964844,0.0595932453870773,-7743.654296875,304.1552124023437,0.5808228850364685,0.1090441569685936,0.5047497153282166,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,292.1445617675781,291.4659423828125,1.0,0.4750266969203949,0.906713843345642,0.906713843345642,1.0,1.0,-2.448085069656372,1.1117953062057495,1.3362897634506226,0.552857518196106,0.0,0.0,0.9018012881278992,115.69573974609376,129.0,141.71316528320312,-26855.58984375,1315.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.86328125,36000.0,0.0,0.0,0.6375555396080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900505065917969,1.790078043937683,-2.7571046302909963e-05,0.0,0.0006470378139056,0.0,0.0,655.7374877929688,0.0,0.0,0.0,0.994004726409912,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.2800701856613159,-5197.68603515625,304.1718444824219,0.8710991740226746,0.3735980987548828,0.3383535742759704,293.1506042480469,297.1499938964844,293.1499938964844,0.2433809489011764,-4898.83544921875,304.167236328125,0.8402717709541321,0.3340691328048706,0.3190144002437591,293.1151123046875,297.1499938964844,293.1499938964844,0.3892284035682678,-5240.60205078125,304.1707458496094,0.957026183605194,0.4863663613796234,0.3411762416362762,292.978759765625,297.1499938964844,293.1499938964844,0.4766049981117248,-8277.1376953125,304.2392578125,0.9990000128746032,0.6613244414329529,0.5359941124916077,293.1391296386719,297.1499938964844,293.1499938964844,0.0595932453870773,-7743.654296875,304.1552124023437,0.5808228850364685,0.1090441569685936,0.5047497153282166,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,292.1445617675781,291.4659423828125,1.0,0.4750266969203949,0.906713843345642,0.906713843345642,1.0,1.0,-2.448085069656372,1.1117953062057495,1.3362897634506226,0.552857518196106,0.0,0.0,0.9018012881278992,115.69573974609376,129.0,141.71316528320312,-26855.58984375,1315.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.86328125,36000.0,0.0,0.0,0.6375555396080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900505065917969,1.790078043937683,-2.7571046302909963e-05,0.0,0.0006470378139056,0.0,0.0,655.7374877929688,0.0,0.0,0.0,0.994004726409912,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776693999767303,-5163.4072265625,304.16845703125,0.8622693419456482,0.3713456094264984,0.3365243077278137,293.1598205566406,297.1499938964844,293.1499938964844,0.2414887696504593,-4869.2724609375,304.16455078125,0.832412600517273,0.3321889638900757,0.3174512684345245,293.1242980957031,297.1499938964844,293.1499938964844,0.3876679837703705,-5225.60302734375,304.1662902832031,0.9477697014808656,0.4853877425193786,0.3406361937522888,292.9754638671875,297.1499938964844,293.1499938964844,0.4871082901954651,-8447.8447265625,304.1914367675781,0.9990000128746032,0.6664114594459534,0.5496216416358948,293.14361572265625,297.1499938964844,293.1499938964844,0.0591911301016807,-7708.9208984375,304.15411376953125,0.5742047429084778,0.1084140986204147,0.5029952526092529,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,292.1510314941406,291.4754943847656,1.0,0.4796422123908996,0.9050107598304749,0.9050107598304749,1.0,1.0,-2.4576098918914795,1.1163394451141355,1.3412705659866333,0.5550592541694641,0.0,0.0,0.8560554385185242,119.94579315185548,147.0,37.31333541870117,-26753.369140625,1345.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60107421875,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.31640625,36000.0,0.0,0.0,0.6346720457077026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121299505233765,1.712156057357788,-2.6171373974648304e-05,0.0,0.0006441114237532,0.0,0.0,588.4971313476562,0.0,0.0,0.0,0.9486061334609984,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776693999767303,-5163.4072265625,304.16845703125,0.8622693419456482,0.3713456094264984,0.3365243077278137,293.1598205566406,297.1499938964844,293.1499938964844,0.2414887696504593,-4869.2724609375,304.16455078125,0.832412600517273,0.3321889638900757,0.3174512684345245,293.1242980957031,297.1499938964844,293.1499938964844,0.3876679837703705,-5225.60302734375,304.1662902832031,0.9477697014808656,0.4853877425193786,0.3406361937522888,292.9754638671875,297.1499938964844,293.1499938964844,0.4871082901954651,-8447.8447265625,304.1914367675781,0.9990000128746032,0.6664114594459534,0.5496216416358948,293.14361572265625,297.1499938964844,293.1499938964844,0.0591911301016807,-7708.9208984375,304.15411376953125,0.5742047429084778,0.1084140986204147,0.5029952526092529,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,292.1510314941406,291.4754943847656,1.0,0.4796422123908996,0.9050107598304749,0.9050107598304749,1.0,1.0,-2.4576098918914795,1.1163394451141355,1.3412705659866333,0.5550592541694641,0.0,0.0,0.8560554385185242,119.94579315185548,147.0,37.31333541870117,-26753.369140625,1345.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60107421875,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.31640625,36000.0,0.0,0.0,0.6346720457077026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121299505233765,1.712156057357788,-2.6171373974648304e-05,0.0,0.0006441114237532,0.0,0.0,588.4971313476562,0.0,0.0,0.0,0.9486061334609984,4.0,0.0,1.0
