time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772567272186279,-5160.21435546875,304.1629943847656,0.8479294180870056,0.3689413070678711,0.3347032964229584,293.1687927246094,297.1499938964844,293.1499938964844,0.2412789165973663,-4868.4697265625,304.1600341796875,0.8192737698554993,0.3301173448562622,0.3158525228500366,293.1329345703125,297.1499938964844,293.1499938964844,0.3889099955558777,-5242.0302734375,304.1587829589844,0.9306893944740297,0.4842908382415771,0.3401225209236145,293.008544921875,297.1499938964844,293.1499938964844,0.5142742395401001,-8851.09375,304.1322631835937,0.9990000128746032,0.6641984581947327,0.5755196213722229,293.1495056152344,297.1499938964844,293.1499938964844,0.059120126068592,-7707.62890625,304.1528625488281,0.5622748136520386,0.107384368777275,0.5003294944763184,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,292.1557922363281,291.40777587890625,1.0,0.4888345897197723,0.9033076763153076,0.9033076763153076,1.0,1.0,-2.480786323547364,1.1275070905685425,1.3532791137695312,0.5608870387077332,0.0,0.0,0.8250018358230591,128.4741668701172,150.0,-60.36474609375,-26651.115234375,1410.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.885498046875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.55078125,36000.0,0.0,0.0,0.6309642195701599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213316917419434,1.6213560104370115,-2.4322594981640577e-05,0.0,0.0006403484730981,0.0,0.0,512.2891845703125,0.0,0.0,0.0,0.9064115285873412,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772567272186279,-5160.21435546875,304.1629943847656,0.8479294180870056,0.3689413070678711,0.3347032964229584,293.1687927246094,297.1499938964844,293.1499938964844,0.2412789165973663,-4868.4697265625,304.1600341796875,0.8192737698554993,0.3301173448562622,0.3158525228500366,293.1329345703125,297.1499938964844,293.1499938964844,0.3889099955558777,-5242.0302734375,304.1587829589844,0.9306893944740297,0.4842908382415771,0.3401225209236145,293.008544921875,297.1499938964844,293.1499938964844,0.5142742395401001,-8851.09375,304.1322631835937,0.9990000128746032,0.6641984581947327,0.5755196213722229,293.1495056152344,297.1499938964844,293.1499938964844,0.059120126068592,-7707.62890625,304.1528625488281,0.5622748136520386,0.107384368777275,0.5003294944763184,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,292.1557922363281,291.40777587890625,1.0,0.4888345897197723,0.9033076763153076,0.9033076763153076,1.0,1.0,-2.480786323547364,1.1275070905685425,1.3532791137695312,0.5608870387077332,0.0,0.0,0.8250018358230591,128.4741668701172,150.0,-60.36474609375,-26651.115234375,1410.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.885498046875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.55078125,36000.0,0.0,0.0,0.6309642195701599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213316917419434,1.6213560104370115,-2.4322594981640577e-05,0.0,0.0006403484730981,0.0,0.0,512.2891845703125,0.0,0.0,0.0,0.9064115285873412,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772152125835418,-5160.99267578125,304.16070556640625,0.8417616486549377,0.3677025139331817,0.3337373435497284,293.173095703125,297.1499938964844,293.1499938964844,0.2412996143102646,-4870.07177734375,304.158203125,0.8133636713027954,0.3290382027626037,0.3149866163730621,293.1369323730469,297.1499938964844,293.1499938964844,0.3898150622844696,-5253.115234375,304.1555480957031,0.9231438636779784,0.4837173223495483,0.3398317992687225,293.0356140136719,297.1499938964844,293.1499938964844,0.5277200937271118,-9044.7509765625,304.1112060546875,0.9990000128746032,0.6606795787811279,0.587172269821167,293.15283203125,297.1499938964844,293.1499938964844,0.0590031519532203,-7700.3505859375,304.1525573730469,0.5566741824150085,0.106734849512577,0.4982606768608093,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,292.1557006835937,291.36700439453125,1.0,0.4924480617046356,0.9024561047554016,0.9024561047554016,1.0,1.0,-2.4897615909576416,1.1317832469940186,1.357978343963623,0.563269317150116,0.0,0.0,0.8144527673721313,132.39141845703125,150.0,-83.12733459472656,-26602.095703125,1438.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90673828125,309.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36824.328125,35280.0,0.0,0.0,0.6273201704025269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5851787328720093,1.5852023363113403,-2.358670644753147e-05,0.0,0.0006366502493619,0.0,0.0,483.61627197265625,0.0,0.0,0.0,0.8796951174736023,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.277315080165863,-5163.908203125,304.1585998535156,0.8363966941833496,0.3664374351501465,0.3327415585517883,293.17724609375,297.1499938964844,293.1499938964844,0.2414346933364868,-4873.58349609375,304.1564636230469,0.8079946637153625,0.3279292583465576,0.3140859603881836,293.14080810546875,297.1499938964844,293.1499938964844,0.3909483850002289,-5266.6181640625,304.1524963378906,0.9166563749313354,0.4831208884716034,0.3395213484764099,293.06500244140625,297.1499938964844,293.1499938964844,0.540494441986084,-9225.833984375,304.0950927734375,0.9990000128746032,0.6563615798950195,0.5974442958831787,293.1562805175781,297.1499938964844,293.1499938964844,0.058856826275587,-7690.947265625,304.1523742675781,0.5515485405921936,0.1060206890106201,0.4958115220069885,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,292.15679931640625,291.3192443847656,1.0,0.4956493079662323,0.9013053178787231,0.9013053178787231,1.0,1.0,-2.496511697769165,1.134973406791687,1.361538290977478,0.5649687647819519,0.0,0.0,0.8076128959655762,135.86441040039062,153.0,-104.6850128173828,-26496.859375,1461.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892272949219,309.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,36073.08984375,35280.0,0.0,0.0,0.624898374080658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544121026992798,1.5441436767578125,-2.2636610083282e-05,0.0,0.0006341924308799,0.0,0.0,450.5845642089844,0.0,0.0,0.0,0.869419515132904,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764541208744049,-5152.498046875,304.1572265625,0.8267617225646973,0.3638035655021667,0.3306464850902557,293.1853332519531,297.1499938964844,293.1499938964844,0.2407527267932891,-4863.86767578125,304.1554870605469,0.7978423237800598,0.3255983591079712,0.3121660947799682,293.1483764648437,297.1499938964844,293.1499938964844,0.39181849360466,-5277.05322265625,304.1502990722656,0.9055114984512328,0.4818200170993805,0.3388216495513916,293.1258544921875,297.1499938964844,293.1499938964844,0.5615518689155579,-9515.474609375,304.0789794921875,0.9990000128746032,0.6461791396141052,0.6143302917480469,293.1630249023437,297.1499938964844,293.1499938964844,0.0581793636083602,-7636.34521484375,304.1527099609375,0.541953980922699,0.1044946759939193,0.4902099072933197,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,292.1648864746094,291.2662353515625,1.0,0.5009092092514038,0.8990036845207214,0.8990036845207214,1.0,1.0,-2.5044636726379395,1.1386266946792605,1.3658369779586792,0.5670077204704285,0.0,0.0,0.7959416508674622,142.2136688232422,156.0,-78.88895416259766,-26406.29296875,1499.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12109375,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199425458908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021600723266602,1.502181887626648,-2.178326758439653e-05,0.0,0.0006291628815233,0.0,0.0,419.74505615234375,0.0,0.0,0.0,0.8498049378395081,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764541208744049,-5152.498046875,304.1572265625,0.8267617225646973,0.3638035655021667,0.3306464850902557,293.1853332519531,297.1499938964844,293.1499938964844,0.2407527267932891,-4863.86767578125,304.1554870605469,0.7978423237800598,0.3255983591079712,0.3121660947799682,293.1483764648437,297.1499938964844,293.1499938964844,0.39181849360466,-5277.05322265625,304.1502990722656,0.9055114984512328,0.4818200170993805,0.3388216495513916,293.1258544921875,297.1499938964844,293.1499938964844,0.5615518689155579,-9515.474609375,304.0789794921875,0.9990000128746032,0.6461791396141052,0.6143302917480469,293.1630249023437,297.1499938964844,293.1499938964844,0.0581793636083602,-7636.34521484375,304.1527099609375,0.541953980922699,0.1044946759939193,0.4902099072933197,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,292.1648864746094,291.2662353515625,1.0,0.5009092092514038,0.8990036845207214,0.8990036845207214,1.0,1.0,-2.5044636726379395,1.1386266946792605,1.3658369779586792,0.5670077204704285,0.0,0.0,0.7959416508674622,142.2136688232422,156.0,-78.88895416259766,-26406.29296875,1499.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12109375,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199425458908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021600723266602,1.502181887626648,-2.178326758439653e-05,0.0,0.0006291628815233,0.0,0.0,419.74505615234375,0.0,0.0,0.0,0.8498049378395081,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743780612945556,-5121.548828125,304.1583251953125,0.8147997260093689,0.3610617816448211,0.3285540640354156,293.1929626464844,297.1499938964844,293.1499938964844,0.2390018105506897,-4835.49462890625,304.1566467285156,0.7852721810340881,0.3231576085090637,0.310244083404541,293.1556396484375,297.1499938964844,293.1499938964844,0.3909913897514343,-5267.8310546875,304.1516418457031,0.8924282789230347,0.4803913235664367,0.3381134569644928,293.16552734375,297.1499938964844,293.1499938964844,0.5566263198852539,-9429.3603515625,304.110595703125,0.9860519170761108,0.6386771202087402,0.6071397662162781,293.16851806640625,297.1499938964844,293.1499938964844,0.0572957061231136,-7561.03564453125,304.1532897949219,0.530872642993927,0.1030531078577041,0.4852391183376312,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,292.1778259277344,291.2641906738281,1.0,0.5036983489990234,0.8967021107673645,0.8967021107673645,1.0,1.0,-2.484147787094116,1.128536581993103,1.3556110858917236,0.5616307258605957,0.0,0.0,0.7814868092536926,150.03756713867188,159.0,-22.15267372131348,-26136.888671875,1505.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396240234375,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.3671875,34200.0,0.0,0.0,0.6146422624588013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636601209640503,1.4636812210083008,-2.1091316739330068e-05,0.0,0.0006237837369553,0.0,0.0,393.7352294921875,0.0,0.0,0.0,0.8168843984603882,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743780612945556,-5121.548828125,304.1583251953125,0.8147997260093689,0.3610617816448211,0.3285540640354156,293.1929626464844,297.1499938964844,293.1499938964844,0.2390018105506897,-4835.49462890625,304.1566467285156,0.7852721810340881,0.3231576085090637,0.310244083404541,293.1556396484375,297.1499938964844,293.1499938964844,0.3909913897514343,-5267.8310546875,304.1516418457031,0.8924282789230347,0.4803913235664367,0.3381134569644928,293.16552734375,297.1499938964844,293.1499938964844,0.5566263198852539,-9429.3603515625,304.110595703125,0.9860519170761108,0.6386771202087402,0.6071397662162781,293.16851806640625,297.1499938964844,293.1499938964844,0.0572957061231136,-7561.03564453125,304.1532897949219,0.530872642993927,0.1030531078577041,0.4852391183376312,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,292.1778259277344,291.2641906738281,1.0,0.5036983489990234,0.8967021107673645,0.8967021107673645,1.0,1.0,-2.484147787094116,1.128536581993103,1.3556110858917236,0.5616307258605957,0.0,0.0,0.7814868092536926,150.03756713867188,159.0,-22.15267372131348,-26136.888671875,1505.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396240234375,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.3671875,34200.0,0.0,0.0,0.6146422624588013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636601209640503,1.4636812210083008,-2.1091316739330068e-05,0.0,0.0006237837369553,0.0,0.0,393.7352294921875,0.0,0.0,0.0,0.8168843984603882,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.272294282913208,-5090.72314453125,304.1591186523437,0.8056390881538391,0.3581385314464569,0.3262038826942444,293.2007751464844,297.1499938964844,293.1499938964844,0.2371905148029327,-4806.37841796875,304.1575012207031,0.7761265635490417,0.3204885125160217,0.3080215752124786,293.1630554199219,297.1499938964844,293.1499938964844,0.3902118504047394,-5259.38818359375,304.15252685546875,0.8833307027816772,0.4787468314170837,0.337183803319931,293.1843566894531,297.1499938964844,293.1499938964844,0.5541956424713135,-9385.990234375,304.127685546875,0.9761971235275269,0.6344480514526367,0.6028974652290344,293.1732788085937,297.1499938964844,293.1499938964844,0.0564077533781528,-7486.4013671875,304.1536865234375,0.5227905511856079,0.1016138643026351,0.4799153208732605,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,292.1881408691406,291.2504272460937,1.0,0.5052955150604248,0.8946034908294678,0.8946034908294678,1.0,1.0,-2.466042280197144,1.1195656061172483,1.3464765548706057,0.5567240118980408,0.0,0.0,0.7697599530220032,155.59341430664062,162.0,-11.6666898727417,-25804.849609375,1505.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017028808594,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.58984375,34200.0,0.0,0.0,0.6083414554595947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4061248302459717,1.4061447381973269,-1.9851031538564712e-05,0.0,0.0006173892179504,0.0,0.0,354.0148620605469,0.0,0.0,0.0,0.8032208681106567,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.272294282913208,-5090.72314453125,304.1591186523437,0.8056390881538391,0.3581385314464569,0.3262038826942444,293.2007751464844,297.1499938964844,293.1499938964844,0.2371905148029327,-4806.37841796875,304.1575012207031,0.7761265635490417,0.3204885125160217,0.3080215752124786,293.1630554199219,297.1499938964844,293.1499938964844,0.3902118504047394,-5259.38818359375,304.15252685546875,0.8833307027816772,0.4787468314170837,0.337183803319931,293.1843566894531,297.1499938964844,293.1499938964844,0.5541956424713135,-9385.990234375,304.127685546875,0.9761971235275269,0.6344480514526367,0.6028974652290344,293.1732788085937,297.1499938964844,293.1499938964844,0.0564077533781528,-7486.4013671875,304.1536865234375,0.5227905511856079,0.1016138643026351,0.4799153208732605,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,292.1881408691406,291.2504272460937,1.0,0.5052955150604248,0.8946034908294678,0.8946034908294678,1.0,1.0,-2.466042280197144,1.1195656061172483,1.3464765548706057,0.5567240118980408,0.0,0.0,0.7697599530220032,155.59341430664062,162.0,-11.6666898727417,-25804.849609375,1505.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017028808594,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.58984375,34200.0,0.0,0.0,0.6083414554595947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4061248302459717,1.4061447381973269,-1.9851031538564712e-05,0.0,0.0006173892179504,0.0,0.0,354.0148620605469,0.0,0.0,0.0,0.8032208681106567,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695207297801971,-5049.0283203125,304.1606750488281,0.7977908849716187,0.3551252484321594,0.3237181901931762,293.20831298828125,297.1499938964844,293.1499938964844,0.2347109466791153,-4765.85498046875,304.1591186523437,0.7686159610748291,0.3176705837249756,0.3055991530418396,293.170166015625,297.1499938964844,293.1499938964844,0.3884567618370056,-5239.99853515625,304.1545715332031,0.8761237263679504,0.476971834897995,0.3361211121082306,293.196044921875,297.1499938964844,293.1499938964844,0.5514191389083862,-9341.44921875,304.1395874023437,0.9681551456451416,0.6312001943588257,0.5999032258987427,293.1773986816406,297.1499938964844,293.1499938964844,0.0553504452109336,-7396.26611328125,304.1542053222656,0.5162045955657959,0.1001901924610138,0.4744483828544616,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,292.196533203125,291.2591552734375,1.0,0.5062366127967834,0.8925048112869263,0.8925048112869263,1.0,1.0,-2.4487032890319824,1.1109623908996582,1.3377408981323242,0.5520400404930115,0.0,0.0,0.7545543313026428,160.0023956298828,165.0,4.031482696533203,-25532.6015625,1501.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.46484375,34200.0,0.0,0.0,0.6014560461044312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614802360534668,1.361499309539795,-1.9102051737718284e-05,0.0,0.0006104013882577,0.0,0.0,327.4202880859375,0.0,0.0,0.0,0.7828724384307861,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695207297801971,-5049.0283203125,304.1606750488281,0.7977908849716187,0.3551252484321594,0.3237181901931762,293.20831298828125,297.1499938964844,293.1499938964844,0.2347109466791153,-4765.85498046875,304.1591186523437,0.7686159610748291,0.3176705837249756,0.3055991530418396,293.170166015625,297.1499938964844,293.1499938964844,0.3884567618370056,-5239.99853515625,304.1545715332031,0.8761237263679504,0.476971834897995,0.3361211121082306,293.196044921875,297.1499938964844,293.1499938964844,0.5514191389083862,-9341.44921875,304.1395874023437,0.9681551456451416,0.6312001943588257,0.5999032258987427,293.1773986816406,297.1499938964844,293.1499938964844,0.0553504452109336,-7396.26611328125,304.1542053222656,0.5162045955657959,0.1001901924610138,0.4744483828544616,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,292.196533203125,291.2591552734375,1.0,0.5062366127967834,0.8925048112869263,0.8925048112869263,1.0,1.0,-2.4487032890319824,1.1109623908996582,1.3377408981323242,0.5520400404930115,0.0,0.0,0.7545543313026428,160.0023956298828,165.0,4.031482696533203,-25532.6015625,1501.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.46484375,34200.0,0.0,0.0,0.6014560461044312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614802360534668,1.361499309539795,-1.9102051737718284e-05,0.0,0.0006104013882577,0.0,0.0,327.4202880859375,0.0,0.0,0.0,0.7828724384307861,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.26814004778862,-5028.337890625,304.1612548828125,0.7942107319831848,0.3535934388637543,0.322441816329956,293.21197509765625,297.1499938964844,293.1499938964844,0.2334550470113754,-4745.3896484375,304.1597595214844,0.7652069926261902,0.3162159621715545,0.3043329119682312,293.173583984375,297.1499938964844,293.1499938964844,0.3875812590122223,-5230.43310546875,304.15533447265625,0.8729198575019836,0.4760478138923645,0.3355548977851867,293.20068359375,297.1499938964844,293.1499938964844,0.5501363277435303,-9321.7294921875,304.1437683105469,0.9644735455513,0.6297013759613037,0.5985619425773621,293.1792297363281,297.1499938964844,293.1499938964844,0.0548247285187244,-7351.7392578125,304.1544189453125,0.5132412910461426,0.0994792655110359,0.4716794490814209,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,292.2003479003906,291.2616271972656,1.0,0.5065512657165527,0.8914554715156555,0.8914554715156555,1.0,1.0,-2.440030574798584,1.106657862663269,1.333372712135315,0.5497022867202759,0.0,0.0,0.746855616569519,161.96372985839844,165.0,5.187441825866699,-25386.3203125,1498.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6344909667969,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,34701.0390625,33120.0,0.0,0.0,0.597795844078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382712602615356,1.3382899761199951,-1.872327266028151e-05,0.0,0.0006066867499612,0.0,0.0,314.1976318359375,0.0,0.0,0.0,0.7574039101600647,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672400772571563,-5015.42138671875,304.16082763671875,0.7907864451408386,0.3520503938198089,0.3211486935615539,293.21551513671875,297.1499938964844,293.1499938964844,0.2326051294803619,-4732.08349609375,304.1595153808594,0.7619549632072449,0.3147359788417816,0.3030366003513336,293.17681884765625,297.1499938964844,293.1499938964844,0.3873910903930664,-5228.81591796875,304.1546936035156,0.8698973059654236,0.4751086831092834,0.3349717557430267,293.204833984375,297.1499938964844,293.1499938964844,0.5498196482658386,-9316.498046875,304.1454772949219,0.9609262943267822,0.6282435655593872,0.5972636938095093,293.18096923828125,297.1499938964844,293.1499938964844,0.0544209964573383,-7319.01416015625,304.1543273925781,0.5104307532310486,0.0987671241164207,0.4688881933689117,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,292.2039794921875,291.2419738769531,1.0,0.5067938566207886,0.890536904335022,0.890536904335022,1.0,1.0,-2.4313061237335205,1.1023375988006592,1.3289686441421509,0.5473639369010925,0.0,0.0,0.742426335811615,163.81954956054688,168.0,-20.268892288208008,-25160.02734375,1494.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240600585937,310.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33743.75,33120.0,0.0,0.0,0.5938431620597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007029294967651,1.3007208108901978,-1.7904743799590506e-05,0.0,0.0006026753108017,0.0,0.0,291.0420227050781,0.0,0.0,0.0,0.7533286809921265,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643601298332214,-4972.12353515625,304.1620178222656,0.7842771410942078,0.3489133417606354,0.3185164630413055,293.2223205566406,297.1499938964844,293.1499938964844,0.2299243956804275,-4688.2646484375,304.1607971191406,0.7557923793792725,0.3116928040981293,0.3003603219985962,293.1830749511719,297.1499938964844,293.1499938964844,0.3854701817035675,-5207.80029296875,304.1563415527344,0.8642473816871643,0.4731632769107818,0.3337608873844147,293.2122497558594,297.1499938964844,293.1499938964844,0.5470727682113647,-9276.19140625,304.1515197753906,0.9540879726409912,0.6253489255905151,0.5947186350822449,293.1841735839844,297.1499938964844,293.1499938964844,0.0533319115638732,-7227.10302734375,304.1546936035156,0.5051475167274475,0.0973336994647979,0.4632335901260376,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,292.2108459472656,291.2492980957031,1.0,0.507119357585907,0.8886997103691101,0.8886997103691101,1.0,1.0,-2.413623809814453,1.0935828685760498,1.3200408220291138,0.542637825012207,0.0,0.0,0.7288991212844849,167.31390380859375,171.0,0.8573388457298279,-24894.978515625,1486.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.95703125,33120.0,0.0,0.0,0.5856119394302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609089612960815,1.2609262466430664,-1.724869252939243e-05,0.0,0.0005943216965533,0.0,0.0,269.9700622558594,0.0,0.0,0.0,0.7350713014602661,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643601298332214,-4972.12353515625,304.1620178222656,0.7842771410942078,0.3489133417606354,0.3185164630413055,293.2223205566406,297.1499938964844,293.1499938964844,0.2299243956804275,-4688.2646484375,304.1607971191406,0.7557923793792725,0.3116928040981293,0.3003603219985962,293.1830749511719,297.1499938964844,293.1499938964844,0.3854701817035675,-5207.80029296875,304.1563415527344,0.8642473816871643,0.4731632769107818,0.3337608873844147,293.2122497558594,297.1499938964844,293.1499938964844,0.5470727682113647,-9276.19140625,304.1515197753906,0.9540879726409912,0.6253489255905151,0.5947186350822449,293.1841735839844,297.1499938964844,293.1499938964844,0.0533319115638732,-7227.10302734375,304.1546936035156,0.5051475167274475,0.0973336994647979,0.4632335901260376,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,292.2108459472656,291.2492980957031,1.0,0.507119357585907,0.8886997103691101,0.8886997103691101,1.0,1.0,-2.413623809814453,1.0935828685760498,1.3200408220291138,0.542637825012207,0.0,0.0,0.7288991212844849,167.31390380859375,171.0,0.8573388457298279,-24894.978515625,1486.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.95703125,33120.0,0.0,0.0,0.5856119394302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609089612960815,1.2609262466430664,-1.724869252939243e-05,0.0,0.0005943216965533,0.0,0.0,269.9700622558594,0.0,0.0,0.0,0.7350713014602661,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615227401256561,-4929.60400390625,304.1627197265625,0.7780650854110718,0.3457072973251343,0.3158137798309326,293.2288513183594,297.1499938964844,293.1499938964844,0.2272380888462066,-4644.474609375,304.16168212890625,0.7499311566352844,0.3085384964942932,0.2975712418556213,293.1889953613281,297.1499938964844,293.1499938964844,0.3835952579975128,-5187.53271484375,304.1573486328125,0.8589388132095337,0.4711222648620605,0.3324768245220184,293.21893310546875,297.1499938964844,293.1499938964844,0.5443584322929382,-9237.6884765625,304.1554870605469,0.9474095106124878,0.6224164366722107,0.5921408534049988,293.18707275390625,297.1499938964844,293.1499938964844,0.0522499047219753,-7136.548828125,304.1549377441406,0.5001705288887024,0.0958831533789634,0.4574770331382751,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,292.2174377441406,291.2507019042969,1.0,0.5072916150093079,0.8868625164031982,0.8868625164031982,1.0,1.0,-2.395471811294556,1.0845975875854492,1.310874104499817,0.5378016829490662,0.0,0.0,0.7153143286705017,170.63534545898438,174.0,1.1440247297286987,-24585.97265625,1477.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.55078125,32040.0,0.0,0.0,0.5770126581192017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218694090843201,1.2187106609344482,-1.660978887230158e-05,0.0,0.0005855945055373,0.0,0.0,249.23928833007807,0.0,0.0,0.0,0.7014008164405823,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615227401256561,-4929.60400390625,304.1627197265625,0.7780650854110718,0.3457072973251343,0.3158137798309326,293.2288513183594,297.1499938964844,293.1499938964844,0.2272380888462066,-4644.474609375,304.16168212890625,0.7499311566352844,0.3085384964942932,0.2975712418556213,293.1889953613281,297.1499938964844,293.1499938964844,0.3835952579975128,-5187.53271484375,304.1573486328125,0.8589388132095337,0.4711222648620605,0.3324768245220184,293.21893310546875,297.1499938964844,293.1499938964844,0.5443584322929382,-9237.6884765625,304.1554870605469,0.9474095106124878,0.6224164366722107,0.5921408534049988,293.18707275390625,297.1499938964844,293.1499938964844,0.0522499047219753,-7136.548828125,304.1549377441406,0.5001705288887024,0.0958831533789634,0.4574770331382751,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,292.2174377441406,291.2507019042969,1.0,0.5072916150093079,0.8868625164031982,0.8868625164031982,1.0,1.0,-2.395471811294556,1.0845975875854492,1.310874104499817,0.5378016829490662,0.0,0.0,0.7153143286705017,170.63534545898438,174.0,1.1440247297286987,-24585.97265625,1477.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.55078125,32040.0,0.0,0.0,0.5770126581192017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218694090843201,1.2187106609344482,-1.660978887230158e-05,0.0,0.0005855945055373,0.0,0.0,249.23928833007807,0.0,0.0,0.0,0.7014008164405823,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591163516044616,-4894.0205078125,304.16259765625,0.7720910310745239,0.3424514234066009,0.3130597174167633,293.23504638671875,297.1499938964844,293.1499938964844,0.2248786240816116,-4606.46142578125,304.16180419921875,0.7442940473556519,0.3052859306335449,0.2946831881999969,293.19451904296875,297.1499938964844,293.1499938964844,0.382342666387558,-5174.46728515625,304.1571350097656,0.8538927435874939,0.4690136015415191,0.3311394155025482,293.22491455078125,297.1499938964844,293.1499938964844,0.5424934029579163,-9212.09375,304.1569519042969,0.9408507347106934,0.6194592714309692,0.5895338654518127,293.1896667480469,297.1499938964844,293.1499938964844,0.0512662567198276,-7055.90087890625,304.15496826171875,0.4953951239585876,0.0944133996963501,0.4516171216964721,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,292.2236633300781,291.2313232421875,1.0,0.507361888885498,0.8850829601287842,0.8850829601287842,1.0,1.0,-2.37691593170166,1.0754187107086182,1.301497220993042,0.5328779220581055,0.0,0.0,0.7066676020622253,173.8486785888672,177.0,-8.361224174499512,-24225.716796875,1466.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.64453125,32040.0,0.0,0.0,0.56778484582901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701414585113523,1.1701570749282837,-1.564813828736078e-05,0.0,0.0005762294167652,0.0,0.0,224.17919921875,0.0,0.0,0.0,0.6921916007995605,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591163516044616,-4894.0205078125,304.16259765625,0.7720910310745239,0.3424514234066009,0.3130597174167633,293.23504638671875,297.1499938964844,293.1499938964844,0.2248786240816116,-4606.46142578125,304.16180419921875,0.7442940473556519,0.3052859306335449,0.2946831881999969,293.19451904296875,297.1499938964844,293.1499938964844,0.382342666387558,-5174.46728515625,304.1571350097656,0.8538927435874939,0.4690136015415191,0.3311394155025482,293.22491455078125,297.1499938964844,293.1499938964844,0.5424934029579163,-9212.09375,304.1569519042969,0.9408507347106934,0.6194592714309692,0.5895338654518127,293.1896667480469,297.1499938964844,293.1499938964844,0.0512662567198276,-7055.90087890625,304.15496826171875,0.4953951239585876,0.0944133996963501,0.4516171216964721,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,292.2236633300781,291.2313232421875,1.0,0.507361888885498,0.8850829601287842,0.8850829601287842,1.0,1.0,-2.37691593170166,1.0754187107086182,1.301497220993042,0.5328779220581055,0.0,0.0,0.7066676020622253,173.8486785888672,177.0,-8.361224174499512,-24225.716796875,1466.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.64453125,32040.0,0.0,0.0,0.56778484582901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701414585113523,1.1701570749282837,-1.564813828736078e-05,0.0,0.0005762294167652,0.0,0.0,224.17919921875,0.0,0.0,0.0,0.6921916007995605,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561415731906891,-4849.2275390625,304.163330078125,0.7662933468818665,0.3391299247741699,0.3102479577064514,293.240966796875,297.1499938964844,293.1499938964844,0.2219827324151992,-4559.02001953125,304.1626892089844,0.7388061881065369,0.3019284009933471,0.2916955649852752,293.1998291015625,297.1499938964844,293.1499938964844,0.3802524507045746,-5151.83837890625,304.158203125,0.8490275740623474,0.4668102264404297,0.3297394812107086,293.23052978515625,297.1499938964844,293.1499938964844,0.5394595265388489,-9170.15234375,304.1596374511719,0.934362769126892,0.6164228320121765,0.5868629217147827,293.19207763671875,297.1499938964844,293.1499938964844,0.0501284897327423,-6961.2900390625,304.1551818847656,0.4907157719135284,0.0929228514432907,0.4456556439399719,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,292.22979736328125,291.2338562011719,1.0,0.5073575973510742,0.8833034038543701,0.8833034038543701,1.0,1.0,-2.3578977584838867,1.0660128593444824,1.2918850183486938,0.5278497934341431,0.0,0.0,0.6951151490211487,177.00527954101562,165.0,-1.588343381881714,-23914.03125,1455.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.7734375,32040.0,0.0,0.0,0.5584530234336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346981525421145,1.1347132921218872,-1.5147349586186463e-05,0.0,0.000566758797504,0.0,0.0,208.87057495117188,0.0,0.0,0.0,0.6767318248748779,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561415731906891,-4849.2275390625,304.163330078125,0.7662933468818665,0.3391299247741699,0.3102479577064514,293.240966796875,297.1499938964844,293.1499938964844,0.2219827324151992,-4559.02001953125,304.1626892089844,0.7388061881065369,0.3019284009933471,0.2916955649852752,293.1998291015625,297.1499938964844,293.1499938964844,0.3802524507045746,-5151.83837890625,304.158203125,0.8490275740623474,0.4668102264404297,0.3297394812107086,293.23052978515625,297.1499938964844,293.1499938964844,0.5394595265388489,-9170.15234375,304.1596374511719,0.934362769126892,0.6164228320121765,0.5868629217147827,293.19207763671875,297.1499938964844,293.1499938964844,0.0501284897327423,-6961.2900390625,304.1551818847656,0.4907157719135284,0.0929228514432907,0.4456556439399719,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,292.22979736328125,291.2338562011719,1.0,0.5073575973510742,0.8833034038543701,0.8833034038543701,1.0,1.0,-2.3578977584838867,1.0660128593444824,1.2918850183486938,0.5278497934341431,0.0,0.0,0.6951151490211487,177.00527954101562,165.0,-1.588343381881714,-23914.03125,1455.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.7734375,32040.0,0.0,0.0,0.5584530234336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346981525421145,1.1347132921218872,-1.5147349586186463e-05,0.0,0.000566758797504,0.0,0.0,208.87057495117188,0.0,0.0,0.0,0.6767318248748779,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545859515666961,-4825.76806640625,304.16375732421875,0.7654265761375427,0.3374631702899933,0.3087417185306549,293.2437744140625,297.1499938964844,293.1499938964844,0.2204501926898956,-4533.8720703125,304.16314697265625,0.7378689646720886,0.3002236485481262,0.2900797426700592,293.20233154296875,297.1499938964844,293.1499938964844,0.3791309893131256,-5139.7041015625,304.15875244140625,0.8487781286239624,0.4656899869441986,0.3289535343647003,293.2331237792969,297.1499938964844,293.1499938964844,0.5378623604774475,-9148.2216796875,304.1607971191406,0.9340017437934875,0.614890456199646,0.585415780544281,293.1931457519531,297.1499938964844,293.1499938964844,0.0494833551347255,-6907.8408203125,304.1554260253906,0.4896245002746582,0.0921814516186714,0.4422315061092376,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,292.23272705078125,291.2340393066406,1.0,0.505375862121582,0.8824136853218079,0.8824136853218079,1.0,1.0,-2.347353458404541,1.0608017444610596,1.286551833152771,0.5250916481018066,0.0,0.0,0.6895037293434143,176.27239990234375,165.0,-0.4499095976352691,-23747.56640625,1439.389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31304931640625,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.21875,30960.0,0.0,0.0,0.553746223449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117659568786621,1.117674469947815,-1.491192051616963e-05,0.0,0.0005619820440188,0.0,0.0,201.7908477783203,0.0,0.0,0.0,0.6543645858764648,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534889280796051,-4809.8203125,304.1632385253906,0.765727698802948,0.3358148336410522,0.307195782661438,293.2464294433594,297.1499938964844,293.1499938964844,0.2192960679531097,-4515.49755859375,304.1628723144531,0.7379637956619263,0.2985176742076874,0.2884059250354767,293.20458984375,297.1499938964844,293.1499938964844,0.3786898255348205,-5135.4931640625,304.157958984375,0.8497867584228516,0.4645785987377167,0.3281297385692596,293.2355041503906,297.1499938964844,293.1499938964844,0.5372159481048584,-9140.24609375,304.1600036621094,0.9353195428848268,0.6133703589439392,0.58391934633255,293.19403076171875,297.1499938964844,293.1499938964844,0.0489286035299301,-6863.4462890625,304.15545654296875,0.4892746210098266,0.0914575457572937,0.4386203289031982,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,292.2354736328125,291.2108154296875,1.0,0.5026286840438843,0.8815698623657227,0.8815698623657227,1.0,1.0,-2.3363609313964844,1.0553795099258425,1.2809815406799316,0.5222114324569702,0.0,0.0,0.6874670386314392,174.2099151611328,153.0,-27.45928192138672,-23495.431640625,1417.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656005859375,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.888671875,30960.0,0.0,0.0,0.5488429665565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884414911270142,1.0884557962417605,-1.4298119822342414e-05,0.0,0.0005570058128796,0.0,0.0,187.9109649658203,0.0,0.0,0.0,0.6541610360145569,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500512301921844,-4757.54541015625,304.16455078125,0.7686732411384583,0.3325489163398742,0.3040496408939361,293.2512512207031,297.1499938964844,293.1499938964844,0.2158611118793487,-4458.67578125,304.164306640625,0.7402053475379944,0.2950944304466247,0.2849545776844024,293.208740234375,297.1499938964844,293.1499938964844,0.3759689331054687,-5105.7451171875,304.1598205566406,0.8543537855148315,0.4623587727546692,0.3264215588569641,293.2398376464844,297.1499938964844,293.1499938964844,0.5334005355834961,-9087.5947265625,304.1629943847656,0.9412688612937928,0.6103280782699585,0.5808472633361816,293.1954040527344,297.1499938964844,293.1499938964844,0.0474667884409427,-6742.35693359375,304.15606689453125,0.4900913834571838,0.0900632217526435,0.4311785399913788,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,292.2406311035156,291.22088623046875,1.0,0.4953809380531311,0.879882276058197,0.879882276058197,1.0,1.0,-2.3137545585632324,1.044232726097107,1.2695218324661257,0.5163043141365051,0.0,0.0,0.6775427460670471,167.6209716796875,141.0,0.4984913468360901,-23194.8125,1364.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.046875,30960.0,0.0,0.0,0.5390803217887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062015414237976,1.0620293617248535,-1.3921180652687326e-05,0.0,0.0005470979958772,0.0,0.0,177.52755737304688,0.0,0.0,0.0,0.6422998905181885,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500512301921844,-4757.54541015625,304.16455078125,0.7686732411384583,0.3325489163398742,0.3040496408939361,293.2512512207031,297.1499938964844,293.1499938964844,0.2158611118793487,-4458.67578125,304.164306640625,0.7402053475379944,0.2950944304466247,0.2849545776844024,293.208740234375,297.1499938964844,293.1499938964844,0.3759689331054687,-5105.7451171875,304.1598205566406,0.8543537855148315,0.4623587727546692,0.3264215588569641,293.2398376464844,297.1499938964844,293.1499938964844,0.5334005355834961,-9087.5947265625,304.1629943847656,0.9412688612937928,0.6103280782699585,0.5808472633361816,293.1954040527344,297.1499938964844,293.1499938964844,0.0474667884409427,-6742.35693359375,304.15606689453125,0.4900913834571838,0.0900632217526435,0.4311785399913788,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,292.2406311035156,291.22088623046875,1.0,0.4953809380531311,0.879882276058197,0.879882276058197,1.0,1.0,-2.3137545585632324,1.044232726097107,1.2695218324661257,0.5163043141365051,0.0,0.0,0.6775427460670471,167.6209716796875,141.0,0.4984913468360901,-23194.8125,1364.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.046875,30960.0,0.0,0.0,0.5390803217887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062015414237976,1.0620293617248535,-1.3921180652687326e-05,0.0,0.0005470979958772,0.0,0.0,177.52755737304688,0.0,0.0,0.0,0.6422998905181885,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467223703861236,-4707.07958984375,304.16522216796875,0.7739882469177246,0.3293091058731079,0.3008500337600708,293.2555847167969,297.1499938964844,293.1499938964844,0.2124745696783065,-4402.7548828125,304.1651611328125,0.7445117235183716,0.2916488647460937,0.2814007103443146,293.2123718261719,297.1499938964844,293.1499938964844,0.3733768463134765,-5077.69921875,304.1608581542969,0.8615541458129883,0.4601331353187561,0.3246476054191589,293.2436828613281,297.1499938964844,293.1499938964844,0.5297486782073975,-9037.9130859375,304.16473388671875,0.950333833694458,0.6072700023651123,0.5776745080947876,293.1963195800781,297.1499938964844,293.1499938964844,0.0460190176963806,-6623.4677734375,304.1564636230469,0.4924255013465881,0.0887244641780853,0.4236217141151428,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,292.2442932128906,291.2225646972656,1.0,0.4865620732307434,0.8781946301460266,0.8781946301460266,1.0,1.0,-2.29062294960022,1.0328290462493896,1.2577940225601196,0.5102832913398743,0.0,0.0,0.6677334308624268,158.94398498535156,129.0,1.6684999465942385,-22847.060546875,1302.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.365234375,29880.0,0.0,0.0,0.5293644070625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325769186019895,1.032590389251709,-1.3543193745135795e-05,0.0,0.0005372375599108,0.0,0.0,166.75567626953125,0.0,0.0,0.0,0.6148477792739868,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467223703861236,-4707.07958984375,304.16522216796875,0.7739882469177246,0.3293091058731079,0.3008500337600708,293.2555847167969,297.1499938964844,293.1499938964844,0.2124745696783065,-4402.7548828125,304.1651611328125,0.7445117235183716,0.2916488647460937,0.2814007103443146,293.2123718261719,297.1499938964844,293.1499938964844,0.3733768463134765,-5077.69921875,304.1608581542969,0.8615541458129883,0.4601331353187561,0.3246476054191589,293.2436828613281,297.1499938964844,293.1499938964844,0.5297486782073975,-9037.9130859375,304.16473388671875,0.950333833694458,0.6072700023651123,0.5776745080947876,293.1963195800781,297.1499938964844,293.1499938964844,0.0460190176963806,-6623.4677734375,304.1564636230469,0.4924255013465881,0.0887244641780853,0.4236217141151428,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,292.2442932128906,291.2225646972656,1.0,0.4865620732307434,0.8781946301460266,0.8781946301460266,1.0,1.0,-2.29062294960022,1.0328290462493896,1.2577940225601196,0.5102832913398743,0.0,0.0,0.6677334308624268,158.94398498535156,129.0,1.6684999465942385,-22847.060546875,1302.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.365234375,29880.0,0.0,0.0,0.5293644070625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325769186019895,1.032590389251709,-1.3543193745135795e-05,0.0,0.0005372375599108,0.0,0.0,166.75567626953125,0.0,0.0,0.0,0.6148477792739868,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438076734542846,-4663.296875,304.1651306152344,0.7812599539756775,0.3260945379734039,0.2976291179656982,293.259521484375,297.1499938964844,293.1499938964844,0.2093995511531829,-4352.32421875,304.16534423828125,0.7505317330360413,0.2881787717342376,0.2777771651744842,293.21551513671875,297.1499938964844,293.1499938964844,0.371386706829071,-5056.63134765625,304.1607360839844,0.871001660823822,0.457914650440216,0.3228427469730377,293.2469787597656,297.1499938964844,293.1499938964844,0.5269365310668945,-9000.517578125,304.16473388671875,0.961504340171814,0.6042261123657227,0.5744637250900269,293.19696044921875,297.1499938964844,293.1499938964844,0.044666264206171,-6514.05908203125,304.1565856933594,0.495965301990509,0.087424099445343,0.4160254597663879,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,292.2474060058594,291.20458984375,1.0,0.476738303899765,0.8766160607337952,0.8766160607337952,1.0,1.0,-2.267252206802368,1.0213161706924438,1.245936155319214,0.5042352080345154,0.0,0.0,0.6627678871154785,149.06370544433594,117.0,-4.907498836517334,-22460.58203125,1237.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.078125,29880.0,0.0,0.0,0.5193953514099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983972907066344,0.998410165309906,-1.2865588360000402e-05,0.0,0.0005271202535368,0.0,0.0,152.58575439453125,0.0,0.0,0.0,0.6120688319206238,4.0,0.0,1.0
