time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438076734542846,-4663.296875,304.1651306152344,0.7812599539756775,0.3260945379734039,0.2976291179656982,293.259521484375,297.1499938964844,293.1499938964844,0.2093995511531829,-4352.32421875,304.16534423828125,0.7505317330360413,0.2881787717342376,0.2777771651744842,293.21551513671875,297.1499938964844,293.1499938964844,0.371386706829071,-5056.63134765625,304.1607360839844,0.871001660823822,0.457914650440216,0.3228427469730377,293.2469787597656,297.1499938964844,293.1499938964844,0.5269365310668945,-9000.517578125,304.16473388671875,0.961504340171814,0.6042261123657227,0.5744637250900269,293.19696044921875,297.1499938964844,293.1499938964844,0.044666264206171,-6514.05908203125,304.1565856933594,0.495965301990509,0.087424099445343,0.4160254597663879,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,292.2474060058594,291.20458984375,1.0,0.476738303899765,0.8766160607337952,0.8766160607337952,1.0,1.0,-2.267252206802368,1.0213161706924438,1.245936155319214,0.5042352080345154,0.0,0.0,0.6627678871154785,149.06370544433594,117.0,-4.907498836517334,-22460.58203125,1237.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.078125,29880.0,0.0,0.0,0.5193953514099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983972907066344,0.998410165309906,-1.2865588360000402e-05,0.0,0.0005271202535368,0.0,0.0,152.58575439453125,0.0,0.0,0.0,0.6120688319206238,4.0,0.0,1.0
722580,293.2631530761719,297.1499938964844,293.1499938964844,0.2404468804597854,-4612.015625,304.1658020019531,0.7900788187980652,0.3229572474956512,0.2944661974906921,293.2630615234375,297.1499938964844,293.1499938964844,0.2059201300144195,-4294.45068359375,304.1661376953125,0.7579740285873413,0.2847544848918915,0.2741831541061401,293.2183532714844,297.1499938964844,293.1499938964844,0.3686385452747345,-5026.80078125,304.1617736816406,0.8822586536407471,0.4557206928730011,0.321048378944397,293.25,297.1499938964844,293.1499938964844,0.5230737924575806,-8947.9775390625,304.1663513183594,0.9736462235450744,0.601219654083252,0.5712825059890747,293.1973571777344,297.1499938964844,293.1499938964844,0.0432177707552909,-6395.63232421875,304.1568603515625,0.5005091428756714,0.0861829370260238,0.4086273908615112,291.2095031738281,291.1499938964844,266.9602355957031,264.9613647460937,281.41845703125,292.2502136230469,291.20947265625,1.0,0.4664974808692932,0.8750770688056946,0.8750770688056946,1.0,1.0,-2.24427342414856,1.0099952220916748,1.2342782020568848,0.498318076133728,0.0,0.0,0.6544320583343506,138.7750244140625,117.0,1.3449808359146118,-22127.5234375,1172.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,30122.458984375,29880.0,0.0,0.0,0.5099393725395203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743354320526124,0.97434800863266,-1.2576974768307991e-05,0.0,0.0005175236146897,0.0,0.0,144.67921447753906,0.0,0.0,0.0,0.6020264625549316,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403623163700103,-4610.7265625,304.1658020019531,0.7903287410736084,0.3228766620159149,0.2943846583366394,293.2631530761719,297.1499938964844,293.1499938964844,0.2058317959308624,-4292.9814453125,304.1661376953125,0.7581871747970581,0.2846659421920776,0.2740899920463562,293.2184143066406,297.1499938964844,293.1499938964844,0.3685701489448547,-5026.0615234375,304.16180419921875,0.8825758099555969,0.4556640088558197,0.321001797914505,293.25006103515625,297.1499938964844,293.1499938964844,0.5229775905609131,-8946.6748046875,304.1663818359375,0.97396981716156,0.6011420488357544,0.5712000727653503,293.1973571777344,297.1499938964844,293.1499938964844,0.0431810542941093,-6392.6396484375,304.1568603515625,0.5006412863731384,0.0861513167619705,0.4084374904632568,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,292.25030517578125,291.20953369140625,1.0,0.4662269651889801,0.8750374913215637,0.8750374913215637,1.0,1.0,-2.243680715560913,1.0097031593322754,1.2339775562286377,0.4981658458709717,0.0,0.0,0.6542275547981262,138.50428771972656,105.0,1.3919577598571775,-22118.990234375,1170.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.892578125,29880.0,0.0,0.0,0.5096991062164307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737491607666016,0.9737617373466492,-1.2569911632454024e-05,0.0,0.0005172797827981,0.0,0.0,144.48939514160156,0.0,0.0,0.0,0.6017823815345764,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386735379695892,-4584.962890625,304.1659851074219,0.7955465912818909,0.3212686479091644,0.2927565574645996,293.2648620605469,297.1499938964844,293.1499938964844,0.2040633857250213,-4263.546875,304.1664123535156,0.7626663446426392,0.2828933298587799,0.2722246348857879,293.21978759765625,297.1499938964844,293.1499938964844,0.3671993613243103,-5011.23974609375,304.1621398925781,0.8891841769218445,0.4545306265354156,0.3200699687004089,293.25152587890625,297.1499938964844,293.1499938964844,0.5210481286048889,-8920.5712890625,304.1669006347656,0.9804844856262208,0.5995917916297913,0.5695517063140869,293.197509765625,297.1499938964844,293.1499938964844,0.0424484051764011,-6332.9560546875,304.1569519042969,0.5034394860267639,0.0855224728584289,0.4046509861946106,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,292.25164794921875,291.21044921875,1.0,0.4607723951339721,0.874248206615448,0.874248206615448,1.0,1.0,-2.231837034225464,1.0038673877716064,1.227969527244568,0.4951278865337372,0.0,0.0,0.6501044034957886,133.06739807128906,105.0,1.8595234155654907,-21946.890625,1137.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54571533203125,310.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30114.787109375,28800.0,0.0,0.0,0.5049312114715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962053656578064,0.962066113948822,-1.2430822607711887e-05,0.0,0.000512441038154,0.0,0.0,140.74978637695312,0.0,0.0,0.0,0.5819296836853027,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375065684318542,-4567.8203125,304.1651916503906,0.8012412190437317,0.3196647465229034,0.2911271452903747,293.2665405273437,297.1499938964844,293.1499938964844,0.2027312666177749,-4241.98974609375,304.1658630371094,0.7676203846931458,0.2811119258403778,0.2703469097614288,293.2210388183594,297.1499938964844,293.1499938964844,0.3666169643402099,-5005.623046875,304.1609802246094,0.8963695168495178,0.453398585319519,0.3191338777542114,293.2528381347656,297.1499938964844,293.1499938964844,0.5202109813690186,-8910.4853515625,304.16534423828125,0.9870882034301758,0.5980463624000549,0.5678985714912415,293.1976318359375,297.1499938964844,293.1499938964844,0.0418466851115226,-6285.62744140625,304.1567687988281,0.5065839290618896,0.0848976820707321,0.4008705615997314,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,292.2528991699219,291.18511962890625,1.0,0.4552080631256103,0.8735031485557556,0.8735031485557556,1.0,1.0,-2.219973564147949,0.9980251789093018,1.221948504447937,0.4920965731143951,0.0,0.0,0.6499117612838745,127.56148529052734,93.0,-28.884841918945312,-21690.443359375,1103.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547180175781,310.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29127.64453125,28800.0,0.0,0.0,0.5000417232513428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392664432525636,0.9392783641815186,-1.1944484867854044e-05,0.0,0.0005074787768535,0.0,0.0,131.7969512939453,0.0,0.0,0.0,0.5844793319702148,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339426726102829,-4512.9580078125,304.16607666015625,0.8136253356933594,0.3164559006690979,0.2878735661506653,293.26971435546875,297.1499938964844,293.1499938964844,0.198987528681755,-4179.1259765625,304.16680908203125,0.778846263885498,0.2775174975395202,0.2665638625621795,293.2234191894531,297.1499938964844,293.1499938964844,0.3635612428188324,-4972.20458984375,304.16241455078125,0.9127794504165648,0.451116144657135,0.3172574639320373,293.25518798828125,297.1499938964844,293.1499938964844,0.5148822069168091,-8836.521484375,304.1694030761719,0.9990000128746032,0.5949615836143494,0.5635173916816711,293.1977844238281,297.1499938964844,293.1499938964844,0.0403411462903022,-6162.45556640625,304.1570129394531,0.5139028429985046,0.0836616531014442,0.3933667242527008,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,292.2552185058594,291.1976928710937,1.0,0.443739652633667,0.8720131516456604,0.8720131516456604,1.0,1.0,-2.194974660873413,0.9856939315795898,1.2092807292938232,0.4858449697494507,0.0,0.0,0.6429839730262756,116.56876373291016,81.0,2.548976182937622,-21396.263671875,1036.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.23828125,28800.0,0.0,0.0,0.4905916750431061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237238168716432,0.9237355589866638,-1.1739385627151933e-05,0.0,0.0004978881916031,0.0,0.0,126.92704010009766,0.0,0.0,0.0,0.5774862170219421,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339426726102829,-4512.9580078125,304.16607666015625,0.8136253356933594,0.3164559006690979,0.2878735661506653,293.26971435546875,297.1499938964844,293.1499938964844,0.198987528681755,-4179.1259765625,304.16680908203125,0.778846263885498,0.2775174975395202,0.2665638625621795,293.2234191894531,297.1499938964844,293.1499938964844,0.3635612428188324,-4972.20458984375,304.16241455078125,0.9127794504165648,0.451116144657135,0.3172574639320373,293.25518798828125,297.1499938964844,293.1499938964844,0.5148822069168091,-8836.521484375,304.1694030761719,0.9990000128746032,0.5949615836143494,0.5635173916816711,293.1977844238281,297.1499938964844,293.1499938964844,0.0403411462903022,-6162.45556640625,304.1570129394531,0.5139028429985046,0.0836616531014442,0.3933667242527008,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,292.2552185058594,291.1976928710937,1.0,0.443739652633667,0.8720131516456604,0.8720131516456604,1.0,1.0,-2.194974660873413,0.9856939315795898,1.2092807292938232,0.4858449697494507,0.0,0.0,0.6429839730262756,116.56876373291016,81.0,2.548976182937622,-21396.263671875,1036.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.23828125,28800.0,0.0,0.0,0.4905916750431061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237238168716432,0.9237355589866638,-1.1739385627151933e-05,0.0,0.0004978881916031,0.0,0.0,126.92704010009766,0.0,0.0,0.0,0.5774862170219421,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301874607801437,-4454.70849609375,304.1669921875,0.8229333162307739,0.3132693171501159,0.2847440242767334,293.2724914550781,297.1499938964844,293.1499938964844,0.1950776427984237,-4112.9521484375,304.167724609375,0.7876987457275391,0.2739209830760956,0.2628839015960693,293.2255249023437,297.1499938964844,293.1499938964844,0.3601011633872986,-4934.14404296875,304.1640625,0.9274222254753112,0.4488327801227569,0.3154605329036712,293.239013671875,297.1499938964844,293.1499938964844,0.4880529642105102,-8452.5654296875,304.2077331542969,0.9990000128746032,0.5955091118812561,0.5386294722557068,293.197509765625,297.1499938964844,293.1499938964844,0.0389151386916637,-6044.72900390625,304.1570739746094,0.5198704600334167,0.0825047045946121,0.386674702167511,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,292.2518310546875,291.2258605957031,1.0,0.4307458400726318,0.8705230951309204,0.8705230951309204,1.0,1.0,-2.146594524383545,0.9620014429092408,1.1845930814743042,0.473755270242691,0.0,0.0,0.6315839886665344,107.61135864257812,69.0,30.3232536315918,-20900.623046875,955.0023193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.099609375,27720.0,0.0,0.0,0.4812131226062774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980094194412231,0.89802086353302,-1.147366037912434e-05,0.0,0.0004883701330982,0.0,0.0,119.70246124267578,0.0,0.0,0.0,0.5520132184028625,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301874607801437,-4454.70849609375,304.1669921875,0.8229333162307739,0.3132693171501159,0.2847440242767334,293.2724914550781,297.1499938964844,293.1499938964844,0.1950776427984237,-4112.9521484375,304.167724609375,0.7876987457275391,0.2739209830760956,0.2628839015960693,293.2255249023437,297.1499938964844,293.1499938964844,0.3601011633872986,-4934.14404296875,304.1640625,0.9274222254753112,0.4488327801227569,0.3154605329036712,293.239013671875,297.1499938964844,293.1499938964844,0.4880529642105102,-8452.5654296875,304.2077331542969,0.9990000128746032,0.5955091118812561,0.5386294722557068,293.197509765625,297.1499938964844,293.1499938964844,0.0389151386916637,-6044.72900390625,304.1570739746094,0.5198704600334167,0.0825047045946121,0.386674702167511,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,292.2518310546875,291.2258605957031,1.0,0.4307458400726318,0.8705230951309204,0.8705230951309204,1.0,1.0,-2.146594524383545,0.9620014429092408,1.1845930814743042,0.473755270242691,0.0,0.0,0.6315839886665344,107.61135864257812,69.0,30.3232536315918,-20900.623046875,955.0023193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.099609375,27720.0,0.0,0.0,0.4812131226062774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980094194412231,0.89802086353302,-1.147366037912434e-05,0.0,0.0004883701330982,0.0,0.0,119.70246124267578,0.0,0.0,0.0,0.5520132184028625,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268201112747192,-4402.81396484375,304.16705322265625,0.8342028856277466,0.3100326359272003,0.2815574705600738,293.275390625,297.1499938964844,293.1499938964844,0.1914672404527664,-4052.095703125,304.1679382324219,0.7987321019172668,0.2702319920063019,0.2591114342212677,293.2276611328125,297.1499938964844,293.1499938964844,0.3572240471839905,-4902.9599609375,304.1643371582031,0.9451197981834412,0.4464811980724334,0.3136070072650909,293.1963806152344,297.1499938964844,293.1499938964844,0.4574710726737976,-8017.03369140625,304.2395324707031,0.9990000128746032,0.6018469929695129,0.5098097324371338,293.1972351074219,297.1499938964844,293.1499938964844,0.0376031473278999,-5937.44384765625,304.15692138671875,0.5276943445205688,0.081354834139347,0.379993736743927,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,292.2451171875,291.2325439453125,1.0,0.4165223240852356,0.8692649006843567,0.8692649006843567,1.0,1.0,-2.0935275554656982,0.936076045036316,1.157451629638672,0.4605361521244049,0.0,0.0,0.621548056602478,98.12674713134766,72.0,29.661941528320312,-20293.33984375,870.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28045.640625,27720.0,0.0,0.0,0.4708868265151977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561328649520874,0.8561436533927917,-1.0793422916322015e-05,0.0,0.0004778902512043,0.0,0.0,106.55685424804688,0.0,0.0,0.0,0.5464497208595276,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268201112747192,-4402.81396484375,304.16705322265625,0.8342028856277466,0.3100326359272003,0.2815574705600738,293.275390625,297.1499938964844,293.1499938964844,0.1914672404527664,-4052.095703125,304.1679382324219,0.7987321019172668,0.2702319920063019,0.2591114342212677,293.2276611328125,297.1499938964844,293.1499938964844,0.3572240471839905,-4902.9599609375,304.1643371582031,0.9451197981834412,0.4464811980724334,0.3136070072650909,293.1963806152344,297.1499938964844,293.1499938964844,0.4574710726737976,-8017.03369140625,304.2395324707031,0.9990000128746032,0.6018469929695129,0.5098097324371338,293.1972351074219,297.1499938964844,293.1499938964844,0.0376031473278999,-5937.44384765625,304.15692138671875,0.5276943445205688,0.081354834139347,0.379993736743927,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,292.2451171875,291.2325439453125,1.0,0.4165223240852356,0.8692649006843567,0.8692649006843567,1.0,1.0,-2.0935275554656982,0.936076045036316,1.157451629638672,0.4605361521244049,0.0,0.0,0.621548056602478,98.12674713134766,72.0,29.661941528320312,-20293.33984375,870.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28045.640625,27720.0,0.0,0.0,0.4708868265151977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561328649520874,0.8561436533927917,-1.0793422916322015e-05,0.0,0.0004778902512043,0.0,0.0,106.55685424804688,0.0,0.0,0.0,0.5464497208595276,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.223295196890831,-4348.134765625,304.16717529296875,0.8411566615104675,0.3067088723182678,0.2784218192100525,293.278564453125,297.1499938964844,293.1499938964844,0.1876973360776901,-3988.101318359375,304.1681823730469,0.8050575852394104,0.266409695148468,0.2553479671478271,293.2301330566406,297.1499938964844,293.1499938964844,0.354026734828949,-4868.115234375,304.164794921875,0.9562181830406188,0.4440162479877472,0.3117749989032745,293.1431579589844,297.1499938964844,293.1499938964844,0.435673713684082,-7713.75146484375,304.2452392578125,0.9990000128746032,0.611466646194458,0.4909670054912567,293.1971740722656,297.1499938964844,293.1499938964844,0.0363348647952079,-5832.69873046875,304.1567077636719,0.5322449207305908,0.0801718384027481,0.3737853467464447,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,292.24468994140625,291.2478332519531,1.0,0.40689617395401,0.8680067658424377,0.8680067658424377,1.0,1.0,-2.052940845489502,0.916243016719818,1.1366978883743286,0.450418084859848,0.0,0.0,0.6066240668296814,92.0369873046875,90.0,17.07393455505371,-19776.515625,812.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957702636719,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.4140625,27720.0,0.0,0.0,0.4599104821681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165802955627441,0.8165907263755798,-1.0398851372883657e-05,0.0,0.0004667506727855,0.0,0.0,96.75083923339844,0.0,0.0,0.0,0.530971109867096,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.223295196890831,-4348.134765625,304.16717529296875,0.8411566615104675,0.3067088723182678,0.2784218192100525,293.278564453125,297.1499938964844,293.1499938964844,0.1876973360776901,-3988.101318359375,304.1681823730469,0.8050575852394104,0.266409695148468,0.2553479671478271,293.2301330566406,297.1499938964844,293.1499938964844,0.354026734828949,-4868.115234375,304.164794921875,0.9562181830406188,0.4440162479877472,0.3117749989032745,293.1431579589844,297.1499938964844,293.1499938964844,0.435673713684082,-7713.75146484375,304.2452392578125,0.9990000128746032,0.611466646194458,0.4909670054912567,293.1971740722656,297.1499938964844,293.1499938964844,0.0363348647952079,-5832.69873046875,304.1567077636719,0.5322449207305908,0.0801718384027481,0.3737853467464447,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,292.24468994140625,291.2478332519531,1.0,0.40689617395401,0.8680067658424377,0.8680067658424377,1.0,1.0,-2.052940845489502,0.916243016719818,1.1366978883743286,0.450418084859848,0.0,0.0,0.6066240668296814,92.0369873046875,90.0,17.07393455505371,-19776.515625,812.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957702636719,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.4140625,27720.0,0.0,0.0,0.4599104821681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165802955627441,0.8165907263755798,-1.0398851372883657e-05,0.0,0.0004667506727855,0.0,0.0,96.75083923339844,0.0,0.0,0.0,0.530971109867096,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218133062124252,-4325.39501953125,304.166748046875,0.8404603600502014,0.3050033450126648,0.2769010663032532,293.28033447265625,297.1499938964844,293.1499938964844,0.1860404163599014,-3960.17578125,304.1678771972656,0.8038418292999268,0.2644359767436981,0.2534980773925781,293.2314758300781,297.1499938964844,293.1499938964844,0.3528340458869934,-4855.42138671875,304.16424560546875,0.9562234282493592,0.4427367150783539,0.310891717672348,293.1218566894531,297.1499938964844,293.1499938964844,0.4331481158733368,-7685.9091796875,304.2323303222656,0.9990000128746032,0.6157460808753967,0.4895685017108917,293.1972045898437,297.1499938964844,293.1499938964844,0.0358260124921798,-5791.25244140625,304.1564025878906,0.5312659740447998,0.0795661583542823,0.3710390925407409,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,292.2474670410156,291.24371337890625,1.0,0.4055738449096679,0.8673776388168335,0.8673776388168335,1.0,1.0,-2.0428390502929688,0.911292850971222,1.131546139717102,0.4478328227996826,0.0,0.0,0.6005215644836426,91.4110336303711,90.0,1.2898463010787964,-19587.7734375,801.9104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7465515136719,309.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.1328125,26640.0,0.0,0.0,0.4542586803436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993844151496887,0.7993946671485901,-1.0223035133094529e-05,0.0,0.0004610148025676,0.0,0.0,92.63249206542967,0.0,0.0,0.0,0.509273886680603,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210778295993805,-4315.16162109375,304.1650085449219,0.8370996117591858,0.3032752573490143,0.2754000425338745,293.2821655273437,297.1499938964844,293.1499938964844,0.1850006133317947,-3943.6005859375,304.16650390625,0.7998314499855042,0.2624261677265167,0.2516573667526245,293.2328491210937,297.1499938964844,293.1499938964844,0.3528103530406952,-4856.421875,304.16168212890625,0.9527459144592284,0.4414376318454742,0.3100238144397735,293.1094970703125,297.1499938964844,293.1499938964844,0.4371285140514374,-7753.6171875,304.21002197265625,0.9990000128746032,0.6185377836227417,0.4931617379188537,293.1973571777344,297.1499938964844,293.1499938964844,0.0355223342776298,-5769.15087890625,304.1557922363281,0.5281995534896851,0.0789412558078765,0.3684589266777038,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,292.2502136230469,291.200927734375,1.0,0.4060428440570831,0.8668744564056396,0.8668744564056396,1.0,1.0,-2.0389926433563232,0.909373104572296,1.1296194791793823,0.4468680322170257,0.0,0.0,0.6006284952163696,92.25804901123048,108.0,-52.872467041015625,-19367.486328125,801.5239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79998779296875,309.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26999.00390625,26640.0,0.0,0.0,0.4484767317771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757751941680908,0.775784969329834,-9.760402463143691e-06,0.0,0.0004551468882709,0.0,0.0,85.59536743164062,0.0,0.0,0.0,0.5115380883216858,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186075001955032,-4277.50732421875,304.16412353515625,0.8248618245124817,0.2997487485408783,0.2724537849426269,293.28594970703125,297.1499938964844,293.1499938964844,0.182058185338974,-3894.15576171875,304.1659240722656,0.7859106063842773,0.2583082616329193,0.2480023056268692,293.23565673828125,297.1499938964844,293.1499938964844,0.351188987493515,-4839.4931640625,304.1604919433594,0.9378430843353271,0.4387698173522949,0.3083354830741882,293.1152648925781,297.1499938964844,293.1499938964844,0.4549410045146942,-8027.826171875,304.1600952148437,0.9990000128746032,0.6184800863265991,0.5115197896957397,293.19830322265625,297.1499938964844,293.1499938964844,0.0346769392490386,-5701.3232421875,304.1552734375,0.5177508592605591,0.0775525420904159,0.3633913397789001,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,292.25164794921875,291.1750793457031,1.0,0.4114137887954712,0.865868091583252,0.865868091583252,1.0,1.0,-2.0449869632720947,0.912179172039032,1.132807731628418,0.4483118951320648,0.0,0.0,0.5988936424255371,97.34153747558594,126.0,-44.22861862182617,-19313.1953125,824.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378015697002411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690814137458801,0.769091010093689,-9.636564755055588e-06,0.0,0.0004443129291757,0.0,0.0,83.70457458496094,0.0,0.0,0.0,0.5081250667572021,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186075001955032,-4277.50732421875,304.16412353515625,0.8248618245124817,0.2997487485408783,0.2724537849426269,293.28594970703125,297.1499938964844,293.1499938964844,0.182058185338974,-3894.15576171875,304.1659240722656,0.7859106063842773,0.2583082616329193,0.2480023056268692,293.23565673828125,297.1499938964844,293.1499938964844,0.351188987493515,-4839.4931640625,304.1604919433594,0.9378430843353271,0.4387698173522949,0.3083354830741882,293.1152648925781,297.1499938964844,293.1499938964844,0.4549410045146942,-8027.826171875,304.1600952148437,0.9990000128746032,0.6184800863265991,0.5115197896957397,293.19830322265625,297.1499938964844,293.1499938964844,0.0346769392490386,-5701.3232421875,304.1552734375,0.5177508592605591,0.0775525420904159,0.3633913397789001,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,292.25164794921875,291.1750793457031,1.0,0.4114137887954712,0.865868091583252,0.865868091583252,1.0,1.0,-2.0449869632720947,0.912179172039032,1.132807731628418,0.4483118951320648,0.0,0.0,0.5988936424255371,97.34153747558594,126.0,-44.22861862182617,-19313.1953125,824.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378015697002411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690814137458801,0.769091010093689,-9.636564755055588e-06,0.0,0.0004443129291757,0.0,0.0,83.70457458496094,0.0,0.0,0.0,0.5081250667572021,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164999097585678,-4245.77197265625,304.1629638671875,0.8074115514755249,0.2961183488368988,0.2695402503013611,293.2899475097656,297.1499938964844,293.1499938964844,0.1793928146362304,-3849.6337890625,304.1650695800781,0.767217218875885,0.2540546357631683,0.2443519383668899,293.2386169433594,297.1499938964844,293.1499938964844,0.3501381278038025,-4829.09228515625,304.1587829589844,0.9157258868217468,0.4359968304634094,0.3066702783107757,293.160400390625,297.1499938964844,293.1499938964844,0.485905259847641,-8484.6328125,304.10516357421875,0.9990000128746032,0.6102911829948425,0.5410733222961426,293.20050048828125,297.1499938964844,293.1499938964844,0.0338087156414985,-5632.37548828125,304.15496826171875,0.5039553046226501,0.0758822932839393,0.357786625623703,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,292.2518920898437,291.131103515625,1.0,0.4212350249290466,0.8648617267608643,0.8648617267608643,1.0,1.0,-2.0638582706451416,0.9212415218353271,1.1426167488098145,0.4529140293598175,0.0,0.0,0.6040810346603394,106.13958740234376,129.0,-55.44524002075195,-19352.75,872.0745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449279785156,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290230572223663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750172019004822,0.7750268578529358,-9.654920177126767e-06,0.0,0.0004354038683231,0.0,0.0,84.73761749267578,0.0,0.0,0.0,0.4952019453048706,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164999097585678,-4245.77197265625,304.1629638671875,0.8074115514755249,0.2961183488368988,0.2695402503013611,293.2899475097656,297.1499938964844,293.1499938964844,0.1793928146362304,-3849.6337890625,304.1650695800781,0.767217218875885,0.2540546357631683,0.2443519383668899,293.2386169433594,297.1499938964844,293.1499938964844,0.3501381278038025,-4829.09228515625,304.1587829589844,0.9157258868217468,0.4359968304634094,0.3066702783107757,293.160400390625,297.1499938964844,293.1499938964844,0.485905259847641,-8484.6328125,304.10516357421875,0.9990000128746032,0.6102911829948425,0.5410733222961426,293.20050048828125,297.1499938964844,293.1499938964844,0.0338087156414985,-5632.37548828125,304.15496826171875,0.5039553046226501,0.0758822932839393,0.357786625623703,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,292.2518920898437,291.131103515625,1.0,0.4212350249290466,0.8648617267608643,0.8648617267608643,1.0,1.0,-2.0638582706451416,0.9212415218353271,1.1426167488098145,0.4529140293598175,0.0,0.0,0.6040810346603394,106.13958740234376,129.0,-55.44524002075195,-19352.75,872.0745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449279785156,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290230572223663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750172019004822,0.7750268578529358,-9.654920177126767e-06,0.0,0.0004354038683231,0.0,0.0,84.73761749267578,0.0,0.0,0.0,0.4952019453048706,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144829928874969,-4215.3330078125,304.1621398925781,0.7922002077102661,0.2926203608512878,0.2666307985782623,293.2929382324219,297.1499938964844,293.1499938964844,0.1767689138650894,-3805.654296875,304.1645202636719,0.7522732615470886,0.249902069568634,0.2406734526157379,293.2405700683594,297.1499938964844,293.1499938964844,0.3492580950260162,-4820.39892578125,304.1575622558594,0.8993178009986877,0.433355301618576,0.3050097525119781,293.2293701171875,297.1499938964844,293.1499938964844,0.513882577419281,-8882.69921875,304.0744934082031,0.9990000128746032,0.5960648059844971,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.0328303091228008,-5554.03955078125,304.15496826171875,0.4928159713745117,0.0742228254675865,0.3515000641345978,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,292.2594299316406,291.0843505859375,1.0,0.4285793006420135,0.8632475137710571,0.8632475137710571,1.0,1.0,-2.075937032699585,0.9269174337387084,1.149019479751587,0.4559219479560852,0.0,0.0,0.6176498532295227,113.7761688232422,132.0,-43.145294189453125,-19359.3046875,910.0750732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630676269531,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223756790161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888553738594055,0.7888649106025696,-9.5132481874316e-06,0.0,0.0004286576295271,0.0,0.0,85.8577651977539,0.0,0.0,0.0,0.5110875368118286,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144829928874969,-4215.3330078125,304.1621398925781,0.7922002077102661,0.2926203608512878,0.2666307985782623,293.2929382324219,297.1499938964844,293.1499938964844,0.1767689138650894,-3805.654296875,304.1645202636719,0.7522732615470886,0.249902069568634,0.2406734526157379,293.2405700683594,297.1499938964844,293.1499938964844,0.3492580950260162,-4820.39892578125,304.1575622558594,0.8993178009986877,0.433355301618576,0.3050097525119781,293.2293701171875,297.1499938964844,293.1499938964844,0.513882577419281,-8882.69921875,304.0744934082031,0.9990000128746032,0.5960648059844971,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.0328303091228008,-5554.03955078125,304.15496826171875,0.4928159713745117,0.0742228254675865,0.3515000641345978,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,292.2594299316406,291.0843505859375,1.0,0.4285793006420135,0.8632475137710571,0.8632475137710571,1.0,1.0,-2.075937032699585,0.9269174337387084,1.149019479751587,0.4559219479560852,0.0,0.0,0.6176498532295227,113.7761688232422,132.0,-43.145294189453125,-19359.3046875,910.0750732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630676269531,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223756790161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888553738594055,0.7888649106025696,-9.5132481874316e-06,0.0,0.0004286576295271,0.0,0.0,85.8577651977539,0.0,0.0,0.0,0.5110875368118286,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113336771726608,-4165.33154296875,304.1633605957031,0.7749535441398621,0.2893136143684387,0.2640217542648315,293.29449462890625,297.1499938964844,293.1499938964844,0.1732655763626098,-3744.7001953125,304.16552734375,0.7361630201339722,0.2459657937288284,0.2373201847076416,293.241455078125,297.1499938964844,293.1499938964844,0.3463689684867859,-4787.98193359375,304.1598815917969,0.8812157511711121,0.4308813214302063,0.3035697042942047,293.2760009765625,297.1499938964844,293.1499938964844,0.5057862401008606,-8749.0166015625,304.1133728027344,0.981564998626709,0.5844982862472534,0.5566825270652771,293.2026672363281,297.1499938964844,293.1499938964844,0.0318446792662143,-5469.3349609375,304.15496826171875,0.480754017829895,0.0728367567062377,0.3469004929065704,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,292.27410888671875,291.11334228515625,1.0,0.4328747987747192,0.86163330078125,0.86163330078125,1.0,1.0,-2.0507586002349854,0.9144768118858336,1.1362818479537964,0.4498184621334076,0.0,0.0,0.6212164759635925,123.00981903076172,135.0,16.989748001098633,-19146.384765625,919.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.58203125,25560.0,0.0,0.0,0.4179365634918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042387962341309,0.8042484521865845,-9.682872587291058e-06,0.0,0.0004241524729877,0.0,0.0,89.48464965820312,0.0,0.0,0.0,0.5170925855636597,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113336771726608,-4165.33154296875,304.1633605957031,0.7749535441398621,0.2893136143684387,0.2640217542648315,293.29449462890625,297.1499938964844,293.1499938964844,0.1732655763626098,-3744.7001953125,304.16552734375,0.7361630201339722,0.2459657937288284,0.2373201847076416,293.241455078125,297.1499938964844,293.1499938964844,0.3463689684867859,-4787.98193359375,304.1598815917969,0.8812157511711121,0.4308813214302063,0.3035697042942047,293.2760009765625,297.1499938964844,293.1499938964844,0.5057862401008606,-8749.0166015625,304.1133728027344,0.981564998626709,0.5844982862472534,0.5566825270652771,293.2026672363281,297.1499938964844,293.1499938964844,0.0318446792662143,-5469.3349609375,304.15496826171875,0.480754017829895,0.0728367567062377,0.3469004929065704,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,292.27410888671875,291.11334228515625,1.0,0.4328747987747192,0.86163330078125,0.86163330078125,1.0,1.0,-2.0507586002349854,0.9144768118858336,1.1362818479537964,0.4498184621334076,0.0,0.0,0.6212164759635925,123.00981903076172,135.0,16.989748001098633,-19146.384765625,919.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.58203125,25560.0,0.0,0.0,0.4179365634918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042387962341309,0.8042484521865845,-9.682872587291058e-06,0.0,0.0004241524729877,0.0,0.0,89.48464965820312,0.0,0.0,0.0,0.5170925855636597,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098089903593063,-4141.20849609375,304.1636962890625,0.7684869766235352,0.2876428663730621,0.2626742422580719,293.2952575683594,297.1499938964844,293.1499938964844,0.1715603768825531,-3715.06787109375,304.1658020019531,0.7300554513931274,0.2439814060926437,0.235606238245964,293.24200439453125,297.1499938964844,293.1499938964844,0.3450037837028503,-4772.82373046875,304.1605529785156,0.8745847344398499,0.4296176433563232,0.3028101027011871,293.2854309082031,297.1499938964844,293.1499938964844,0.5023021697998047,-8693.98046875,304.12628173828125,0.973734438419342,0.5810428857803345,0.553027868270874,293.2027282714844,297.1499938964844,293.1499938964844,0.0313665233552455,-5428.259765625,304.1549377441406,0.4756034612655639,0.0721569284796714,0.3445431888103485,291.1215209960937,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,292.2779541015625,291.12225341796875,1.0,0.4343070387840271,0.8608261942863464,0.8608261942863464,1.0,1.0,-2.03895902633667,0.9086707830429076,1.1302881240844729,0.4468534886837005,0.0,0.0,0.6221098899841309,126.55367279052734,135.0,19.74190902709961,-19005.697265625,920.5765380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.587890625,24480.0,0.0,0.0,0.4161145091056824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068712949752808,0.8068810105323792,-9.718579349282663e-06,0.0,0.0004223033320158,0.0,0.0,90.16303253173828,0.0,0.0,0.0,0.5032647252082825,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.20879627764225,-4125.83154296875,304.1630249023437,0.7630002498626709,0.2859858274459839,0.2613084316253662,293.2959899902344,297.1499938964844,293.1499938964844,0.1702653020620346,-3693.162841796875,304.165283203125,0.7247316241264343,0.2419983297586441,0.2338652312755584,293.242431640625,297.1499938964844,293.1499938964844,0.3444723188877105,-4767.55908203125,304.1595764160156,0.8690493702888489,0.4283629655838012,0.302031934261322,293.2906494140625,297.1499938964844,293.1499938964844,0.5007346272468567,-8668.6455078125,304.1333923339844,0.9670387506484984,0.5782985091209412,0.5502669811248779,293.2026672363281,297.1499938964844,293.1499938964844,0.0310045294463634,-5398.93115234375,304.1546936035156,0.4706573486328125,0.0715010613203048,0.3421588540077209,291.1023864746094,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,292.2802734375,291.10107421875,1.0,0.4354392886161804,0.8601232171058655,0.8601232171058655,1.0,1.0,-2.0281131267547607,0.9033474326133728,1.1247656345367432,0.4440988600254059,0.0,0.0,0.6269998550415039,129.5647735595703,138.0,-14.4585542678833,-18785.904296875,920.9903564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68707275390625,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.08984375,24480.0,0.0,0.0,0.4142953753471374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978865504264832,0.7978959679603577,-9.416295142727904e-06,0.0,0.0004204571596346,0.0,0.0,86.55485534667969,0.0,0.0,0.0,0.5111392140388489,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056196630001068,-4075.226806640625,304.1640014648437,0.753922700881958,0.2827160656452179,0.2585772275924682,293.2972412109375,297.1499938964844,293.1499938964844,0.1667136698961258,-3630.966796875,304.1661071777344,0.7153573632240295,0.2380460202693939,0.2303509712219238,293.2431640625,297.1499938964844,293.1499938964844,0.341505229473114,-4734.40234375,304.1613464355469,0.8600736856460571,0.4258745908737182,0.3004634976387024,293.2953796386719,297.1499938964844,293.1499938964844,0.4958093166351318,-8593.6767578125,304.14697265625,0.9557948112487792,0.5737695097923279,0.5459843873977661,293.2021484375,297.1499938964844,293.1499938964844,0.0300562474876642,-5316.04150390625,304.1546936035156,0.4607491195201874,0.0702732428908348,0.3375490307807922,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,292.28253173828125,291.12713623046875,1.0,0.4370830059051513,0.8587173223495483,0.8587173223495483,1.0,1.0,-2.0080487728118896,0.8935083746910095,1.114540457725525,0.438946783542633,0.0,0.0,0.6288753747940063,134.53628540039062,141.0,20.763959884643555,-18607.8515625,919.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.4112851917743683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075933456420898,0.8076028227806091,-9.48756769503234e-06,0.0,0.0004174021887592,0.0,0.0,88.58680725097656,0.0,0.0,0.0,0.5143677592277527,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056196630001068,-4075.226806640625,304.1640014648437,0.753922700881958,0.2827160656452179,0.2585772275924682,293.2972412109375,297.1499938964844,293.1499938964844,0.1667136698961258,-3630.966796875,304.1661071777344,0.7153573632240295,0.2380460202693939,0.2303509712219238,293.2431640625,297.1499938964844,293.1499938964844,0.341505229473114,-4734.40234375,304.1613464355469,0.8600736856460571,0.4258745908737182,0.3004634976387024,293.2953796386719,297.1499938964844,293.1499938964844,0.4958093166351318,-8593.6767578125,304.14697265625,0.9557948112487792,0.5737695097923279,0.5459843873977661,293.2021484375,297.1499938964844,293.1499938964844,0.0300562474876642,-5316.04150390625,304.1546936035156,0.4607491195201874,0.0702732428908348,0.3375490307807922,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,292.28253173828125,291.12713623046875,1.0,0.4370830059051513,0.8587173223495483,0.8587173223495483,1.0,1.0,-2.0080487728118896,0.8935083746910095,1.114540457725525,0.438946783542633,0.0,0.0,0.6288753747940063,134.53628540039062,141.0,20.763959884643555,-18607.8515625,919.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.4112851917743683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075933456420898,0.8076028227806091,-9.48756769503234e-06,0.0,0.0004174021887592,0.0,0.0,88.58680725097656,0.0,0.0,0.0,0.5143677592277527,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026362717151641,-4027.8408203125,304.164306640625,0.7463769912719727,0.2795016467571258,0.2558614015579223,293.2982482910156,297.1499938964844,293.1499938964844,0.1633027642965316,-3571.23486328125,304.1664123535156,0.7065974473953247,0.2341133654117584,0.2268192172050476,293.2436828613281,297.1499938964844,293.1499938964844,0.338783860206604,-4704.2998046875,304.1620788574219,0.852764368057251,0.4234092831611633,0.2988827526569366,293.29705810546875,297.1499938964844,293.1499938964844,0.4915514886379242,-8531.1259765625,304.1549987792969,0.9461748600006104,0.5697416067123413,0.5423086285591125,293.2012023925781,297.1499938964844,293.1499938964844,0.0291984193027019,-5242.076171875,304.1545715332031,0.4519239962100982,0.0691410899162292,0.3332293331623077,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,292.2834167480469,291.1422424316406,1.0,0.4382001459598541,0.8573113679885864,0.8573113679885864,1.0,1.0,-1.9890453815460205,0.8842080235481262,1.1048372983932495,0.4339874684810638,0.0,0.0,0.6290209293365479,138.65467834472656,144.0,21.36589431762696,-18387.447265625,916.2798461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0625,23400.0,0.0,0.0,0.408830851316452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090817332267761,0.8090912103652954,-9.508799848845229e-06,0.0,0.0004149113374296,0.0,0.0,88.97651672363281,0.0,0.0,0.0,0.5000161528587341,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026362717151641,-4027.8408203125,304.164306640625,0.7463769912719727,0.2795016467571258,0.2558614015579223,293.2982482910156,297.1499938964844,293.1499938964844,0.1633027642965316,-3571.23486328125,304.1664123535156,0.7065974473953247,0.2341133654117584,0.2268192172050476,293.2436828613281,297.1499938964844,293.1499938964844,0.338783860206604,-4704.2998046875,304.1620788574219,0.852764368057251,0.4234092831611633,0.2988827526569366,293.29705810546875,297.1499938964844,293.1499938964844,0.4915514886379242,-8531.1259765625,304.1549987792969,0.9461748600006104,0.5697416067123413,0.5423086285591125,293.2012023925781,297.1499938964844,293.1499938964844,0.0291984193027019,-5242.076171875,304.1545715332031,0.4519239962100982,0.0691410899162292,0.3332293331623077,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,292.2834167480469,291.1422424316406,1.0,0.4382001459598541,0.8573113679885864,0.8573113679885864,1.0,1.0,-1.9890453815460205,0.8842080235481262,1.1048372983932495,0.4339874684810638,0.0,0.0,0.6290209293365479,138.65467834472656,144.0,21.36589431762696,-18387.447265625,916.2798461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0625,23400.0,0.0,0.0,0.408830851316452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090817332267761,0.8090912103652954,-9.508799848845229e-06,0.0,0.0004149113374296,0.0,0.0,88.97651672363281,0.0,0.0,0.0,0.5000161528587341,4.0,0.0,1.0
