time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001331448554992,-3988.52099609375,304.1637878417969,0.7397483587265015,0.2763431966304779,0.2531775534152984,293.2990417480469,297.1499938964844,293.1499938964844,0.1602583825588226,-3518.22314453125,304.1661071777344,0.6982730031013489,0.2301986515522003,0.2232851684093475,293.2439270019531,297.1499938964844,293.1499938964844,0.3368118703365326,-4683.01416015625,304.1614990234375,0.8464491963386536,0.4209842979907989,0.2973138093948364,293.2974548339844,297.1499938964844,293.1499938964844,0.4883807599544525,-8485.9130859375,304.15875244140625,0.9375044703483582,0.565931499004364,0.5388615727424622,293.2000427246094,297.1499938964844,293.1499938964844,0.028520492836833,-5197.2880859375,304.1541442871094,0.444385290145874,0.0680792778730392,0.3291564583778381,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,292.28369140625,291.1329345703125,1.0,0.4390222728252411,0.8561108112335205,0.8561108112335205,1.0,1.0,-1.970663070678711,0.8752521872520447,1.095410943031311,0.4291301071643829,0.0,0.0,0.6331475973129272,142.2835235595703,132.0,11.421845436096191,-18132.98828125,911.8290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.36328125,23400.0,0.0,0.0,0.4062989056110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006300926208496,0.800639271736145,-9.182690519082826e-06,0.0,0.0004123417602386,0.0,0.0,85.28469848632812,0.0,0.0,0.0,0.5074562430381775,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001331448554992,-3988.52099609375,304.1637878417969,0.7397483587265015,0.2763431966304779,0.2531775534152984,293.2990417480469,297.1499938964844,293.1499938964844,0.1602583825588226,-3518.22314453125,304.1661071777344,0.6982730031013489,0.2301986515522003,0.2232851684093475,293.2439270019531,297.1499938964844,293.1499938964844,0.3368118703365326,-4683.01416015625,304.1614990234375,0.8464491963386536,0.4209842979907989,0.2973138093948364,293.2974548339844,297.1499938964844,293.1499938964844,0.4883807599544525,-8485.9130859375,304.15875244140625,0.9375044703483582,0.565931499004364,0.5388615727424622,293.2000427246094,297.1499938964844,293.1499938964844,0.028520492836833,-5197.2880859375,304.1541442871094,0.444385290145874,0.0680792778730392,0.3291564583778381,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,292.28369140625,291.1329345703125,1.0,0.4390222728252411,0.8561108112335205,0.8561108112335205,1.0,1.0,-1.970663070678711,0.8752521872520447,1.095410943031311,0.4291301071643829,0.0,0.0,0.6331475973129272,142.2835235595703,132.0,11.421845436096191,-18132.98828125,911.8290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.36328125,23400.0,0.0,0.0,0.4062989056110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006300926208496,0.800639271736145,-9.182690519082826e-06,0.0,0.0004123417602386,0.0,0.0,85.28469848632812,0.0,0.0,0.0,0.5074562430381775,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968863606452942,-3936.372314453125,304.1645812988281,0.7387197613716125,0.2732653617858886,0.2503398954868316,293.29949951171875,297.1499938964844,293.1499938964844,0.1565746515989303,-3452.89306640625,304.1668395996094,0.6957848072052002,0.2263243794441223,0.2195538878440857,293.24395751953125,297.1499938964844,293.1499938964844,0.3336353898048401,-4647.51416015625,304.16290283203125,0.8467294573783875,0.4186007082462311,0.29560387134552,293.2973022460937,297.1499938964844,293.1499938964844,0.4835223853588104,-8416.7470703125,304.1638488769531,0.9375699758529664,0.5622265338897705,0.535304844379425,293.1985778808594,297.1499938964844,293.1499938964844,0.0274770949035882,-5096.51220703125,304.1543884277344,0.4424870312213897,0.0671087428927421,0.3243765830993652,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,292.2835388183594,291.15771484375,1.0,0.4347931444644928,0.8549101948738098,0.8549101948738098,1.0,1.0,-1.950711369514465,0.865555465221405,1.0851558446884155,0.4238466918468475,0.0,0.0,0.630309522151947,140.2105255126953,120.0,24.972637176513672,-17925.96484375,887.0283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.107421875,23400.0,0.0,0.0,0.4039960205554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796710729598999,0.7967199087142944,-9.15705368242925e-06,0.0,0.0004100046062376,0.0,0.0,84.50086212158203,0.0,0.0,0.0,0.5058769583702087,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968863606452942,-3936.372314453125,304.1645812988281,0.7387197613716125,0.2732653617858886,0.2503398954868316,293.29949951171875,297.1499938964844,293.1499938964844,0.1565746515989303,-3452.89306640625,304.1668395996094,0.6957848072052002,0.2263243794441223,0.2195538878440857,293.24395751953125,297.1499938964844,293.1499938964844,0.3336353898048401,-4647.51416015625,304.16290283203125,0.8467294573783875,0.4186007082462311,0.29560387134552,293.2973022460937,297.1499938964844,293.1499938964844,0.4835223853588104,-8416.7470703125,304.1638488769531,0.9375699758529664,0.5622265338897705,0.535304844379425,293.1985778808594,297.1499938964844,293.1499938964844,0.0274770949035882,-5096.51220703125,304.1543884277344,0.4424870312213897,0.0671087428927421,0.3243765830993652,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,292.2835388183594,291.15771484375,1.0,0.4347931444644928,0.8549101948738098,0.8549101948738098,1.0,1.0,-1.950711369514465,0.865555465221405,1.0851558446884155,0.4238466918468475,0.0,0.0,0.630309522151947,140.2105255126953,120.0,24.972637176513672,-17925.96484375,887.0283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.107421875,23400.0,0.0,0.0,0.4039960205554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796710729598999,0.7967199087142944,-9.15705368242925e-06,0.0,0.0004100046062376,0.0,0.0,84.50086212158203,0.0,0.0,0.0,0.5058769583702087,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952999085187912,-3910.902099609375,304.1648254394531,0.7397730946540833,0.2717762887477875,0.248904749751091,293.2995910644531,297.1499938964844,293.1499938964844,0.1547484546899795,-3420.4560546875,304.1671142578125,0.6961870193481445,0.2244170755147934,0.2176523953676223,293.2437744140625,297.1499938964844,293.1499938964844,0.3320913016796112,-4630.3271484375,304.1633605957031,0.8487241864204407,0.4174428582191467,0.2947242558002472,293.2969970703125,297.1499938964844,293.1499938964844,0.4811446964740753,-8383.271484375,304.1656494140625,0.9400778412818908,0.5604226589202881,0.5335077047348022,293.1976623535156,297.1499938964844,293.1499938964844,0.0271105132997035,-5053.7470703125,304.1542663574219,0.4431308209896087,0.066671647131443,0.3219017684459686,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,292.28326416015625,291.1676025390625,1.0,0.4315248727798462,0.8543099164962769,0.8543099164962769,1.0,1.0,-1.940518140792847,0.8606126308441162,1.0799055099487305,0.4211242794990539,0.0,0.0,0.6282190084457397,137.60572814941406,120.0,26.176118850708008,-17815.98828125,869.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916259765625,308.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23470.236328125,22320.0,0.0,0.0,0.4028075337409973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928106784820557,0.7928197979927063,-9.124639291258063e-06,0.0,0.000408798456192,0.0,0.0,83.67572021484375,0.0,0.0,0.0,0.4893358647823334,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941820532083511,-3893.552001953125,304.1641540527344,0.7416101694107056,0.2703196406364441,0.2474717795848846,293.2995300292969,297.1499938964844,293.1499938964844,0.1532848477363586,-3394.9892578125,304.1666564941406,0.6973986625671387,0.2225297540426254,0.2157417386770248,293.2434997558594,297.1499938964844,293.1499938964844,0.3313250243663788,-4622.4384765625,304.1623229980469,0.8516579866409302,0.4163116812705993,0.2938405871391296,293.2965087890625,297.1499938964844,293.1499938964844,0.4798617362976074,-8366.2607421875,304.16510009765625,0.9437831044197084,0.5586572289466858,0.531714141368866,293.1966552734375,297.1499938964844,293.1499938964844,0.0267534274607896,-5021.90185546875,304.1541442871094,0.4445945918560028,0.0662644580006599,0.3194340169429779,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,292.2828369140625,291.1482238769531,1.0,0.4276943504810333,0.8537378907203674,0.8537378907203674,1.0,1.0,-1.9303244352340696,0.855678141117096,1.0746463537216189,0.4183898568153381,0.0,0.0,0.6296640038490295,134.3041534423828,108.0,-10.28288459777832,-17607.447265625,849.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9078674316406,308.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22545.251953125,22320.0,0.0,0.0,0.4013719856739044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775091290473938,0.77510005235672,-8.746747880650219e-06,0.0,0.0004073415475431,0.0,0.0,78.36829376220703,0.0,0.0,0.0,0.4935972094535827,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909525543451309,-3841.337646484375,304.1648254394531,0.7473537921905518,0.2674824893474579,0.2446261644363403,293.2992248535156,297.1499938964844,293.1499938964844,0.1495583206415176,-3328.263671875,304.1673278808594,0.7018890380859375,0.2188043147325515,0.2119115144014358,293.2427062988281,297.1499938964844,293.1499938964844,0.3280779421329498,-4586.03369140625,304.1636657714844,0.8600390553474426,0.4141033291816711,0.2920765876770019,293.29522705078125,297.1499938964844,293.1499938964844,0.4748643338680267,-8295.955078125,304.1684265136719,0.9540770053863524,0.5552037954330444,0.5281602144241333,293.1944274902344,297.1499938964844,293.1499938964844,0.0257954057306051,-4934.4296875,304.15435791015625,0.4497575461864471,0.0655317604541778,0.3145959675312042,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,292.28173828125,291.1756591796875,1.0,0.4187554121017456,0.8525938987731934,0.8525938987731934,1.0,1.0,-1.9101117849349976,0.8459112644195557,1.064200520515442,0.4129269123077392,0.0,0.0,0.625239372253418,126.18272399902344,96.0,25.007553100585938,-17447.455078125,805.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073486328125,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.806640625,22320.0,0.0,0.0,0.3983502388000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692584991455078,0.769267201423645,-8.665713721711654e-06,0.0,0.0004042748478241,0.0,0.0,76.96177673339844,0.0,0.0,0.0,0.4905937016010284,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909525543451309,-3841.337646484375,304.1648254394531,0.7473537921905518,0.2674824893474579,0.2446261644363403,293.2992248535156,297.1499938964844,293.1499938964844,0.1495583206415176,-3328.263671875,304.1673278808594,0.7018890380859375,0.2188043147325515,0.2119115144014358,293.2427062988281,297.1499938964844,293.1499938964844,0.3280779421329498,-4586.03369140625,304.1636657714844,0.8600390553474426,0.4141033291816711,0.2920765876770019,293.29522705078125,297.1499938964844,293.1499938964844,0.4748643338680267,-8295.955078125,304.1684265136719,0.9540770053863524,0.5552037954330444,0.5281602144241333,293.1944274902344,297.1499938964844,293.1499938964844,0.0257954057306051,-4934.4296875,304.15435791015625,0.4497575461864471,0.0655317604541778,0.3145959675312042,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,292.28173828125,291.1756591796875,1.0,0.4187554121017456,0.8525938987731934,0.8525938987731934,1.0,1.0,-1.9101117849349976,0.8459112644195557,1.064200520515442,0.4129269123077392,0.0,0.0,0.625239372253418,126.18272399902344,96.0,25.007553100585938,-17447.455078125,805.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073486328125,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.806640625,22320.0,0.0,0.0,0.3983502388000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692584991455078,0.769267201423645,-8.665713721711654e-06,0.0,0.0004042748478241,0.0,0.0,76.96177673339844,0.0,0.0,0.0,0.4905937016010284,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.187895655632019,-3791.984130859375,304.1649780273437,0.7556453347206116,0.2647283673286438,0.2418071925640106,293.2987060546875,297.1499938964844,293.1499938964844,0.1459600329399109,-3263.720947265625,304.16754150390625,0.7087542414665222,0.2151299566030502,0.2080796808004379,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463008880615,-4552.28857421875,304.1641540527344,0.8715260624885559,0.4119449853897095,0.2903087437152862,293.29376220703125,297.1499938964844,293.1499938964844,0.4701427519321441,-8230.30078125,304.1701354980469,0.96714586019516,0.5518226027488708,0.5246205925941467,293.1920471191406,297.1499938964844,293.1499938964844,0.0249838549643754,-4856.48974609375,304.1542663574219,0.4577672779560089,0.0648910105228424,0.3099445402622223,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,292.28045654296875,291.1929626464844,1.0,0.4085947275161743,0.8514499068260193,0.8514499068260193,1.0,1.0,-1.8901660442352293,0.8362947106361389,1.0538712739944458,0.4074870944023132,0.0,0.0,0.6183894872665405,116.74368286132812,84.0,23.933040618896484,-17226.384765625,758.9708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.740234375,21240.0,0.0,0.0,0.395007312297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542503476142883,0.7542588710784912,-8.53499113873113e-06,0.0,0.0004008822143077,0.0,0.0,73.94001770019531,0.0,0.0,0.0,0.4697116315364837,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.187895655632019,-3791.984130859375,304.1649780273437,0.7556453347206116,0.2647283673286438,0.2418071925640106,293.2987060546875,297.1499938964844,293.1499938964844,0.1459600329399109,-3263.720947265625,304.16754150390625,0.7087542414665222,0.2151299566030502,0.2080796808004379,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463008880615,-4552.28857421875,304.1641540527344,0.8715260624885559,0.4119449853897095,0.2903087437152862,293.29376220703125,297.1499938964844,293.1499938964844,0.4701427519321441,-8230.30078125,304.1701354980469,0.96714586019516,0.5518226027488708,0.5246205925941467,293.1920471191406,297.1499938964844,293.1499938964844,0.0249838549643754,-4856.48974609375,304.1542663574219,0.4577672779560089,0.0648910105228424,0.3099445402622223,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,292.28045654296875,291.1929626464844,1.0,0.4085947275161743,0.8514499068260193,0.8514499068260193,1.0,1.0,-1.8901660442352293,0.8362947106361389,1.0538712739944458,0.4074870944023132,0.0,0.0,0.6183894872665405,116.74368286132812,84.0,23.933040618896484,-17226.384765625,758.9708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.740234375,21240.0,0.0,0.0,0.395007312297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542503476142883,0.7542588710784912,-8.53499113873113e-06,0.0,0.0004008822143077,0.0,0.0,73.94001770019531,0.0,0.0,0.0,0.4697116315364837,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860408186912536,-3762.687255859375,304.1640625,0.7641956806182861,0.2625845372676849,0.2395830005407333,293.29815673828125,297.1499938964844,293.1499938964844,0.1435286551713943,-3220.606689453125,304.1669006347656,0.7156036496162415,0.212222471833229,0.2050219476222992,293.2408447265625,297.1499938964844,293.1499938964844,0.3235968649387359,-4536.9052734375,304.16278076171875,0.8830155730247498,0.4102668166160583,0.2889083921909332,293.2923278808594,297.1499938964844,293.1499938964844,0.4677468538284302,-8198.39453125,304.16876220703125,0.9788973927497864,0.549193263053894,0.5218299627304077,293.1900634765625,297.1499938964844,293.1499938964844,0.0244551878422498,-4807.86962890625,304.15399169921875,0.4661746621131897,0.0644331648945808,0.3063709437847137,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,292.2792663574219,291.1731262207031,1.0,0.3998417854309082,0.8505933284759521,0.8505933284759521,1.0,1.0,-1.8744992017745967,0.82876056432724,1.045738697052002,0.4031871855258941,0.0,0.0,0.6178544163703918,108.61241912841795,84.0,-2.319275379180908,-16985.33203125,720.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00408935546875,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.35546875,21240.0,0.0,0.0,0.3916934132575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317798733711243,0.731787919998169,-8.092866664810572e-06,0.0,0.000397519004764,0.0,0.0,67.91682434082031,0.0,0.0,0.0,0.4715709984302521,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.18540059030056,-3752.2294921875,304.1642150878906,0.7666231989860535,0.2620549499988556,0.2390317916870117,293.29803466796875,297.1499938964844,293.1499938964844,0.1427833139896392,-3207.0791015625,304.16705322265625,0.7174753546714783,0.2114989161491394,0.2042590230703354,293.2406311035156,297.1499938964844,293.1499938964844,0.3229264914989471,-4529.3349609375,304.1630859375,0.8862271308898926,0.4098512232303619,0.2885612547397613,293.2919616699219,297.1499938964844,293.1499938964844,0.466714471578598,-8183.8779296875,304.1693115234375,0.98194819688797,0.5485423803329468,0.5211400985717773,293.1895751953125,297.1499938964844,293.1499938964844,0.0242922082543373,-4791.82275390625,304.1540222167969,0.4683555364608764,0.0643253773450851,0.3054985105991363,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,292.2789306640625,291.179931640625,1.0,0.3975834548473358,0.850379228591919,0.850379228591919,1.0,1.0,-1.870628237724304,0.826900839805603,1.0437273979187012,0.402120977640152,0.0,0.0,0.6164063215255737,106.52374267578124,72.0,8.629870414733887,-16959.0625,710.7598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0207214355469,308.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21378.076171875,21240.0,0.0,0.0,0.3908372819423675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301498651504517,0.7301579117774963,-8.072001037362497e-06,0.0,0.0003966501390095,0.0,0.0,67.5642318725586,0.0,0.0,0.0,0.4707231819629669,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823939979076385,-3703.28466796875,304.1644592285156,0.7806807160377502,0.2594374418258667,0.2362944483757019,293.2973022460937,297.1499938964844,293.1499938964844,0.13920658826828,-3142.201171875,304.16729736328125,0.727979302406311,0.2078953683376312,0.2004495412111282,293.239501953125,297.1499938964844,293.1499938964844,0.3198602497577667,-4494.98779296875,304.1637878417969,0.9044610857963562,0.407782644033432,0.2868251502513885,293.2901916503906,297.1499938964844,293.1499938964844,0.4619373977184295,-8117.38916015625,304.1707763671875,0.997427761554718,0.5453047156333923,0.5176962018013,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403068363666,-4717.57080078125,304.1539306640625,0.479158490896225,0.0638212487101554,0.3012579083442688,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,292.2774353027344,291.2001953125,1.0,0.3859324157238006,0.8493084907531738,0.8493084907531738,1.0,1.0,-1.8514442443847656,0.8176938891410828,1.0337504148483276,0.3968204259872436,0.0,0.0,0.6080173850059509,95.85697174072266,60.0,18.25319099426269,-16748.90625,662.3339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.248046875,21240.0,0.0,0.0,0.3863661289215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130738496780396,0.7130817770957947,-7.92871924204519e-06,0.0,0.0003921125025954,0.0,0.0,64.41959381103516,0.0,0.0,0.0,0.4639988243579864,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823939979076385,-3703.28466796875,304.1644592285156,0.7806807160377502,0.2594374418258667,0.2362944483757019,293.2973022460937,297.1499938964844,293.1499938964844,0.13920658826828,-3142.201171875,304.16729736328125,0.727979302406311,0.2078953683376312,0.2004495412111282,293.239501953125,297.1499938964844,293.1499938964844,0.3198602497577667,-4494.98779296875,304.1637878417969,0.9044610857963562,0.407782644033432,0.2868251502513885,293.2901916503906,297.1499938964844,293.1499938964844,0.4619373977184295,-8117.38916015625,304.1707763671875,0.997427761554718,0.5453047156333923,0.5176962018013,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403068363666,-4717.57080078125,304.1539306640625,0.479158490896225,0.0638212487101554,0.3012579083442688,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,292.2774353027344,291.2001953125,1.0,0.3859324157238006,0.8493084907531738,0.8493084907531738,1.0,1.0,-1.8514442443847656,0.8176938891410828,1.0337504148483276,0.3968204259872436,0.0,0.0,0.6080173850059509,95.85697174072266,60.0,18.25319099426269,-16748.90625,662.3339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.248046875,21240.0,0.0,0.0,0.3863661289215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130738496780396,0.7130817770957947,-7.92871924204519e-06,0.0,0.0003921125025954,0.0,0.0,64.41959381103516,0.0,0.0,0.0,0.4639988243579864,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809650212526321,-3679.987548828125,304.1644287109375,0.7870259881019592,0.2581722140312195,0.234989196062088,293.2968139648437,297.1499938964844,293.1499938964844,0.1374824196100235,-3110.8232421875,304.16729736328125,0.7324680685997009,0.206126794219017,0.1986007839441299,293.23883056640625,297.1499938964844,293.1499938964844,0.3184004724025726,-4478.65234375,304.1639404296875,0.9132052659988404,0.4067833125591278,0.2859992980957031,293.2864074707031,297.1499938964844,293.1499938964844,0.4520543813705444,-7972.83251953125,304.18524169921875,0.9990000128746032,0.5442646145820618,0.5082822442054749,293.1857604980469,297.1499938964844,293.1499938964844,0.0232228580862283,-4685.720703125,304.1537780761719,0.4834641814231872,0.0636162012815475,0.2994581758975982,291.2088317871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,292.2756652832031,291.2109375,1.0,0.3796049058437347,0.848773181438446,0.848773181438446,1.0,1.0,-1.8331944942474363,0.8088836669921875,1.024310827255249,0.3922140896320343,0.0,0.0,0.6032103300094604,91.28922271728516,60.0,27.37664794921875,-16597.9609375,634.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1501770019531,308.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21416.111328125,20160.0,0.0,0.0,0.383941501379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036591172218323,0.7036669850349426,-7.849953362892848e-06,0.0,0.0003896518028341,0.0,0.0,62.72571563720703,0.0,0.0,0.0,0.4453310966491699,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.179821491241455,-3661.679931640625,304.16387939453125,0.7932320833206177,0.2569136023521423,0.2337199300527572,293.2963256835937,297.1499938964844,293.1499938964844,0.1359810531139373,-3083.766357421875,304.1668701171875,0.7368128299713135,0.2043628990650177,0.1967869997024536,293.2381591796875,297.1499938964844,293.1499938964844,0.3174098134040832,-4467.966796875,304.1631774902344,0.9221869707107544,0.4057888388633728,0.2851991653442383,293.2740173339844,297.1499938964844,293.1499938964844,0.4378544092178345,-7765.6435546875,304.20458984375,0.9990000128746032,0.5449625253677368,0.4940934181213379,293.1843566894531,297.1499938964844,293.1499938964844,0.0229921583086252,-4663.4169921875,304.15350341796875,0.4875781238079071,0.0634401068091392,0.2978981137275696,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,292.2709045410156,291.2034912109375,1.0,0.3728236854076385,0.8482885360717773,0.8482885360717773,1.0,1.0,-1.80965542793274,0.797588586807251,1.0120668411254885,0.3861603438854217,0.0,0.0,0.5998935103416443,86.95641326904297,48.0,4.965976238250732,-16298.02734375,604.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20525.6640625,20160.0,0.0,0.0,0.3810912072658539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787969470024109,0.6788043975830078,-7.439862656610785e-06,0.0,0.0003867591149173,0.0,0.0,57.13862609863281,0.0,0.0,0.0,0.4466575086116791,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.176625981926918,-3608.77587890625,304.1645812988281,0.8080719709396362,0.2543943524360657,0.2311667054891586,293.2955322265625,297.1499938964844,293.1499938964844,0.1322912126779556,-3015.631103515625,304.1674194335937,0.7476243376731873,0.2008144855499267,0.193129613995552,293.237060546875,297.1499938964844,293.1499938964844,0.3138183057308197,-4427.06298828125,304.164794921875,0.9436416029930116,0.4037777483463287,0.2835787236690521,293.2278747558594,297.1499938964844,293.1499938964844,0.4039344787597656,-7270.66259765625,304.2427978515625,0.9990000128746032,0.5511204600334167,0.4629117548465729,293.1813659667969,297.1499938964844,293.1499938964844,0.0224167332053184,-4602.4384765625,304.1532897949219,0.4973428845405578,0.0631741806864738,0.295076310634613,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,292.25714111328125,291.251953125,1.0,0.3582305014133453,0.8473192453384399,0.8473192453384399,1.0,1.0,-1.7594256401062012,0.7735294699668884,0.9858961701393129,0.3733071088790893,0.0,0.0,0.5841108560562134,77.87525177001953,51.0,50.18552017211914,-15900.296875,542.3162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.37890625,20160.0,0.0,0.0,0.3744646310806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513830423355103,0.6513902544975281,-7.204340363387018e-06,0.0,0.0003800339763984,0.0,0.0,52.5775032043457,0.0,0.0,0.0,0.4356447458267212,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.176625981926918,-3608.77587890625,304.1645812988281,0.8080719709396362,0.2543943524360657,0.2311667054891586,293.2955322265625,297.1499938964844,293.1499938964844,0.1322912126779556,-3015.631103515625,304.1674194335937,0.7476243376731873,0.2008144855499267,0.193129613995552,293.237060546875,297.1499938964844,293.1499938964844,0.3138183057308197,-4427.06298828125,304.164794921875,0.9436416029930116,0.4037777483463287,0.2835787236690521,293.2278747558594,297.1499938964844,293.1499938964844,0.4039344787597656,-7270.66259765625,304.2427978515625,0.9990000128746032,0.5511204600334167,0.4629117548465729,293.1813659667969,297.1499938964844,293.1499938964844,0.0224167332053184,-4602.4384765625,304.1532897949219,0.4973428845405578,0.0631741806864738,0.295076310634613,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,292.25714111328125,291.251953125,1.0,0.3582305014133453,0.8473192453384399,0.8473192453384399,1.0,1.0,-1.7594256401062012,0.7735294699668884,0.9858961701393129,0.3733071088790893,0.0,0.0,0.5841108560562134,77.87525177001953,51.0,50.18552017211914,-15900.296875,542.3162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.37890625,20160.0,0.0,0.0,0.3744646310806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513830423355103,0.6513902544975281,-7.204340363387018e-06,0.0,0.0003800339763984,0.0,0.0,52.5775032043457,0.0,0.0,0.0,0.4356447458267212,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739460676908493,-3564.826416015625,304.1641540527344,0.8179208040237427,0.2518508732318878,0.2287018150091171,293.295166015625,297.1499938964844,293.1499938964844,0.1289969831705093,-2955.001953125,304.1670837402344,0.7547194361686707,0.1972078084945678,0.1895356476306915,293.2363586425781,297.1499938964844,293.1499938964844,0.3110187947750091,-4395.783203125,304.1644592285156,0.9584811925888062,0.4017159640789032,0.2820049822330475,293.16754150390625,297.1499938964844,293.1499938964844,0.3797290027141571,-6922.63720703125,304.2514343261719,0.9990000128746032,0.5613757371902466,0.441137284040451,293.1786499023437,297.1499938964844,293.1499938964844,0.0220477059483528,-4563.6591796875,304.1528015136719,0.5047985315322876,0.062932938337326,0.2930406033992767,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,292.2501220703125,291.2698669433594,1.0,0.3482192158699035,0.8463499546051025,0.8463499546051025,1.0,1.0,-1.7216598987579346,0.7555456757545471,0.9661142230033876,0.3633514046669006,0.0,0.0,0.5663014650344849,71.79671478271484,69.0,26.81467628479004,-15470.845703125,500.0029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.85546875,19080.0,0.0,0.0,0.3664473593235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135847568511963,0.613591730594635,-6.918850431247847e-06,0.0,0.0003718974767252,0.0,0.0,46.87294006347656,0.0,0.0,0.0,0.4067385196685791,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739460676908493,-3564.826416015625,304.1641540527344,0.8179208040237427,0.2518508732318878,0.2287018150091171,293.295166015625,297.1499938964844,293.1499938964844,0.1289969831705093,-2955.001953125,304.1670837402344,0.7547194361686707,0.1972078084945678,0.1895356476306915,293.2363586425781,297.1499938964844,293.1499938964844,0.3110187947750091,-4395.783203125,304.1644592285156,0.9584811925888062,0.4017159640789032,0.2820049822330475,293.16754150390625,297.1499938964844,293.1499938964844,0.3797290027141571,-6922.63720703125,304.2514343261719,0.9990000128746032,0.5613757371902466,0.441137284040451,293.1786499023437,297.1499938964844,293.1499938964844,0.0220477059483528,-4563.6591796875,304.1528015136719,0.5047985315322876,0.062932938337326,0.2930406033992767,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,292.2501220703125,291.2698669433594,1.0,0.3482192158699035,0.8463499546051025,0.8463499546051025,1.0,1.0,-1.7216598987579346,0.7555456757545471,0.9661142230033876,0.3633514046669006,0.0,0.0,0.5663014650344849,71.79671478271484,69.0,26.81467628479004,-15470.845703125,500.0029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.85546875,19080.0,0.0,0.0,0.3664473593235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135847568511963,0.613591730594635,-6.918850431247847e-06,0.0,0.0003718974767252,0.0,0.0,46.87294006347656,0.0,0.0,0.0,0.4067385196685791,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724359840154647,-3541.3876953125,304.1620178222656,0.8155490159988403,0.2492460757493972,0.2263833284378051,293.2952880859375,297.1499938964844,293.1499938964844,0.1265688687562942,-2911.376220703125,304.1654663085937,0.7504754662513733,0.1935019344091415,0.1860601007938385,293.2359924316406,297.1499938964844,293.1499938964844,0.3102152943611145,-4388.34228515625,304.1610717773437,0.9570702314376832,0.3996002674102783,0.2805449962615967,293.1223449707031,297.1499938964844,293.1499938964844,0.3786473870277405,-6923.57080078125,304.2186889648437,0.9990000128746032,0.5701627731323242,0.4406842589378357,293.17657470703125,297.1499938964844,293.1499938964844,0.0219752639532089,-4559.99169921875,304.1520080566406,0.5041573643684387,0.0626262873411178,0.2917241156101227,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,292.2542419433594,291.22100830078125,1.0,0.3472561836242676,0.8457843065261841,0.8457843065261841,1.0,1.0,-1.7108056545257568,0.7505229711532593,0.9602826833724976,0.3598862886428833,0.0,0.0,0.5601913928985596,71.4383544921875,87.0,-29.96773910522461,-15176.1748046875,492.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.498046875,19080.0,0.0,0.0,0.3570541143417358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783562064170837,0.5783626437187195,-6.39602239971282e-06,0.0,0.000362364546163,0.0,0.0,40.55861282348633,0.0,0.0,0.0,0.4035140573978424,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724359840154647,-3541.3876953125,304.1620178222656,0.8155490159988403,0.2492460757493972,0.2263833284378051,293.2952880859375,297.1499938964844,293.1499938964844,0.1265688687562942,-2911.376220703125,304.1654663085937,0.7504754662513733,0.1935019344091415,0.1860601007938385,293.2359924316406,297.1499938964844,293.1499938964844,0.3102152943611145,-4388.34228515625,304.1610717773437,0.9570702314376832,0.3996002674102783,0.2805449962615967,293.1223449707031,297.1499938964844,293.1499938964844,0.3786473870277405,-6923.57080078125,304.2186889648437,0.9990000128746032,0.5701627731323242,0.4406842589378357,293.17657470703125,297.1499938964844,293.1499938964844,0.0219752639532089,-4559.99169921875,304.1520080566406,0.5041573643684387,0.0626262873411178,0.2917241156101227,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,292.2542419433594,291.22100830078125,1.0,0.3472561836242676,0.8457843065261841,0.8457843065261841,1.0,1.0,-1.7108056545257568,0.7505229711532593,0.9602826833724976,0.3598862886428833,0.0,0.0,0.5601913928985596,71.4383544921875,87.0,-29.96773910522461,-15176.1748046875,492.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.498046875,19080.0,0.0,0.0,0.3570541143417358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783562064170837,0.5783626437187195,-6.39602239971282e-06,0.0,0.000362364546163,0.0,0.0,40.55861282348633,0.0,0.0,0.0,0.4035140573978424,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707382202148437,-3514.30224609375,304.1607971191406,0.803007185459137,0.2465782016515731,0.2241566181182861,293.2958679199219,297.1499938964844,293.1499938964844,0.1239973604679107,-2864.4609375,304.1645812988281,0.7374892234802246,0.1897072792053222,0.182653933763504,293.2360534667969,297.1499938964844,293.1499938964844,0.3090369999408722,-4376.044921875,304.1593017578125,0.9424176216125488,0.3974122703075409,0.2791546285152435,293.11676025390625,297.1499938964844,293.1499938964844,0.3943756520748138,-7172.92626953125,304.1692199707031,0.9990000128746032,0.5720824003219604,0.4572532176971435,293.1753234863281,297.1499938964844,293.1499938964844,0.0219082999974489,-4555.43896484375,304.1514587402344,0.4969201982021332,0.0622088089585304,0.2907747626304626,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,292.2536926269531,291.18975830078125,1.0,0.3529808819293976,0.8452186584472656,0.8452186584472656,1.0,1.0,-1.721116065979004,0.7555795311927795,0.9655365347862244,0.3617071807384491,0.0,0.0,0.5557727217674255,75.6045913696289,105.0,-47.42355728149414,-15137.935546875,510.8278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.01953125,19080.0,0.0,0.0,0.3479852080345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653549432754517,0.5653612017631531,-6.278944965742994e-06,0.0,0.0003531607508193,0.0,0.0,38.741493225097656,0.0,0.0,0.0,0.3984784781932831,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707382202148437,-3514.30224609375,304.1607971191406,0.803007185459137,0.2465782016515731,0.2241566181182861,293.2958679199219,297.1499938964844,293.1499938964844,0.1239973604679107,-2864.4609375,304.1645812988281,0.7374892234802246,0.1897072792053222,0.182653933763504,293.2360534667969,297.1499938964844,293.1499938964844,0.3090369999408722,-4376.044921875,304.1593017578125,0.9424176216125488,0.3974122703075409,0.2791546285152435,293.11676025390625,297.1499938964844,293.1499938964844,0.3943756520748138,-7172.92626953125,304.1692199707031,0.9990000128746032,0.5720824003219604,0.4572532176971435,293.1753234863281,297.1499938964844,293.1499938964844,0.0219082999974489,-4555.43896484375,304.1514587402344,0.4969201982021332,0.0622088089585304,0.2907747626304626,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,292.2536926269531,291.18975830078125,1.0,0.3529808819293976,0.8452186584472656,0.8452186584472656,1.0,1.0,-1.721116065979004,0.7555795311927795,0.9655365347862244,0.3617071807384491,0.0,0.0,0.5557727217674255,75.6045913696289,105.0,-47.42355728149414,-15137.935546875,510.8278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.01953125,19080.0,0.0,0.0,0.3479852080345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653549432754517,0.5653612017631531,-6.278944965742994e-06,0.0,0.0003531607508193,0.0,0.0,38.741493225097656,0.0,0.0,0.0,0.3984784781932831,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700532436370849,-3503.60009765625,304.1600952148437,0.7939327359199524,0.245223119854927,0.223071202635765,293.2962646484375,297.1499938964844,293.1499938964844,0.122827723622322,-2843.23828125,304.1640625,0.7289910316467285,0.1877790987491607,0.1809712797403335,293.2362060546875,297.1499938964844,293.1499938964844,0.3087282180786133,-4373.18408203125,304.1581726074219,0.9313366413116456,0.3962934911251068,0.2784780263900757,293.1299743652344,297.1499938964844,293.1499938964844,0.4077049493789673,-7376.64794921875,304.1415100097656,0.9990000128746032,0.5699195861816406,0.4703701138496399,293.1752319335937,297.1499938964844,293.1499938964844,0.0218843445181846,-4554.80322265625,304.1512145996094,0.4916087985038757,0.061910793185234,0.2901983857154846,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,292.2503662109375,291.165771484375,1.0,0.3578026592731476,0.8449358344078064,0.8449358344078064,1.0,1.0,-1.7320328950881958,0.7608447670936584,0.971188187599182,0.3640864789485931,0.0,0.0,0.5569225549697876,79.07408905029297,105.0,-56.095584869384766,-15179.87109375,528.0093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1158142089844,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,19112.021484375,18000.0,0.0,0.0,0.3438764214515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647150874137878,0.5647213459014893,-6.25872598902788e-06,0.0,0.0003489908704068,0.0,0.0,38.57931518554688,0.0,0.0,0.0,0.3830706477165222,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698536276817321,-3501.580322265625,304.1585998535156,0.783768892288208,0.2438545525074005,0.222000852227211,293.2967529296875,297.1499938964844,293.1499938964844,0.1220014318823814,-2828.993896484375,304.1629943847656,0.7195154428482056,0.1858302056789398,0.1792983561754226,293.2364196777344,297.1499938964844,293.1499938964844,0.3092938959598541,-4380.87548828125,304.1556091308594,0.9186926484107972,0.3951608538627624,0.2778117954730987,293.1532287597656,297.1499938964844,293.1499938964844,0.4250615239143371,-7638.01220703125,304.1114501953125,0.9990000128746032,0.5656152367591858,0.4860405027866363,293.17547607421875,297.1499938964844,293.1499938964844,0.0219216980040073,-4562.8857421875,304.15093994140625,0.4853985905647278,0.0615434162318706,0.2894573807716369,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,292.2472229003906,291.1070251464844,1.0,0.3636708259582519,0.8443746566772461,0.8443746566772461,1.0,1.0,-1.7458610534667969,0.7674654126167297,0.978395700454712,0.3672055006027221,0.0,0.0,0.5644145607948303,83.36182403564453,108.0,-106.7994613647461,-15135.3076171875,549.7410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1095886230469,308.60614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.791015625,18000.0,0.0,0.0,0.3400090038776397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564306378364563,0.5564365983009338,-5.975938620395027e-06,0.0,0.0003450659278314,0.0,0.0,36.39929962158203,0.0,0.0,0.0,0.390142947435379,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680185198783874,-3471.569580078125,304.15887451171875,0.7679843902587891,0.2411336898803711,0.2198079079389572,293.29766845703125,297.1499938964844,293.1499938964844,0.1192922443151474,-2778.673583984375,304.1632385253906,0.702869713306427,0.1819301694631576,0.1758773773908615,293.23681640625,297.1499938964844,293.1499938964844,0.3078735470771789,-4364.978515625,304.15625,0.9003921151161194,0.3928873836994171,0.2764307558536529,293.2181091308594,297.1499938964844,293.1499938964844,0.4513961970806122,-8022.630859375,304.0812072753906,0.9990000128746032,0.5524153709411621,0.5110158920288086,293.17633056640625,297.1499938964844,293.1499938964844,0.0216113794595003,-4532.15673828125,304.1511535644531,0.4743570983409881,0.0607248656451702,0.287129670381546,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,292.25201416015625,291.09405517578125,1.0,0.3721899390220642,0.8432523012161255,0.8432523012161255,1.0,1.0,-1.7646636962890625,0.7764167189598083,0.9882469773292542,0.371480643749237,0.0,0.0,0.5744115710258484,90.40719604492188,111.0,-36.06658935546875,-15349.953125,583.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.3340860903263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768954753875732,0.5769014954566956,-6.063402452127775e-06,0.0,0.0003390549100004,0.0,0.0,38.68145751953125,0.0,0.0,0.0,0.3964422643184662,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680185198783874,-3471.569580078125,304.15887451171875,0.7679843902587891,0.2411336898803711,0.2198079079389572,293.29766845703125,297.1499938964844,293.1499938964844,0.1192922443151474,-2778.673583984375,304.1632385253906,0.702869713306427,0.1819301694631576,0.1758773773908615,293.23681640625,297.1499938964844,293.1499938964844,0.3078735470771789,-4364.978515625,304.15625,0.9003921151161194,0.3928873836994171,0.2764307558536529,293.2181091308594,297.1499938964844,293.1499938964844,0.4513961970806122,-8022.630859375,304.0812072753906,0.9990000128746032,0.5524153709411621,0.5110158920288086,293.17633056640625,297.1499938964844,293.1499938964844,0.0216113794595003,-4532.15673828125,304.1511535644531,0.4743570983409881,0.0607248656451702,0.287129670381546,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,292.25201416015625,291.09405517578125,1.0,0.3721899390220642,0.8432523012161255,0.8432523012161255,1.0,1.0,-1.7646636962890625,0.7764167189598083,0.9882469773292542,0.371480643749237,0.0,0.0,0.5744115710258484,90.40719604492188,111.0,-36.06658935546875,-15349.953125,583.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.3340860903263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768954753875732,0.5769014954566956,-6.063402452127775e-06,0.0,0.0003390549100004,0.0,0.0,38.68145751953125,0.0,0.0,0.0,0.3964422643184662,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659129709005355,-3436.556884765625,304.1594543457031,0.7518008947372437,0.2384722828865051,0.2177120149135589,293.2982177734375,297.1499938964844,293.1499938964844,0.1164086610078811,-2724.40380859375,304.16363525390625,0.6845244765281677,0.1780745238065719,0.1725405305624008,293.2371520996094,297.1499938964844,293.1499938964844,0.3058313429355621,-4341.6318359375,304.1576538085937,0.8820303678512573,0.390619546175003,0.2750880122184753,293.2771301269531,297.1499938964844,293.1499938964844,0.4556792080402374,-8071.40625,304.0996398925781,0.9873896837234496,0.5386411547660828,0.5136799812316895,293.1773376464844,297.1499938964844,293.1499938964844,0.0212372951209545,-4492.61669921875,304.1513977050781,0.4589750468730926,0.0598523691296577,0.2847908735275268,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,292.2696533203125,291.1040344238281,1.0,0.3784894049167633,0.8421298861503601,0.8421298861503601,1.0,1.0,-1.756921410560608,0.7726483345031738,0.984273076057434,0.3693119883537292,0.0,0.0,0.581301748752594,98.38477325439452,114.0,12.76184368133545,-15324.46484375,602.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502685546875,308.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17872.53515625,18000.0,0.0,0.0,0.3304199278354645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920658111572266,0.5920720100402832,-6.170528649818152e-06,0.0,0.0003353342181071,0.0,0.0,40.65498733520508,0.0,0.0,0.0,0.4019924700260162,4.0,0.0,1.0
