time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659129709005355,-3436.556884765625,304.1594543457031,0.7518008947372437,0.2384722828865051,0.2177120149135589,293.2982177734375,297.1499938964844,293.1499938964844,0.1164086610078811,-2724.40380859375,304.16363525390625,0.6845244765281677,0.1780745238065719,0.1725405305624008,293.2371520996094,297.1499938964844,293.1499938964844,0.3058313429355621,-4341.6318359375,304.1576538085937,0.8820303678512573,0.390619546175003,0.2750880122184753,293.2771301269531,297.1499938964844,293.1499938964844,0.4556792080402374,-8071.40625,304.0996398925781,0.9873896837234496,0.5386411547660828,0.5136799812316895,293.1773376464844,297.1499938964844,293.1499938964844,0.0212372951209545,-4492.61669921875,304.1513977050781,0.4589750468730926,0.0598523691296577,0.2847908735275268,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,292.2696533203125,291.1040344238281,1.0,0.3784894049167633,0.8421298861503601,0.8421298861503601,1.0,1.0,-1.756921410560608,0.7726483345031738,0.984273076057434,0.3693119883537292,0.0,0.0,0.581301748752594,98.38477325439452,114.0,12.76184368133545,-15324.46484375,602.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502685546875,308.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17872.53515625,18000.0,0.0,0.0,0.3304199278354645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920658111572266,0.5920720100402832,-6.170528649818152e-06,0.0,0.0003353342181071,0.0,0.0,40.65498733520508,0.0,0.0,0.0,0.4019924700260162,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634434312582016,-3394.962890625,304.1603698730469,0.7385421395301819,0.2357755750417709,0.2155954837799072,293.2989196777344,297.1499938964844,293.1499938964844,0.1132828742265701,-2664.8515625,304.1642761230469,0.6686871647834778,0.1741778403520584,0.1691794246435165,293.23785400390625,297.1499938964844,293.1499938964844,0.3030598759651184,-4309.66259765625,304.1596374511719,0.8667979836463928,0.3882704079151153,0.2736985385417938,293.29742431640625,297.1499938964844,293.1499938964844,0.4477473795413971,-7944.83740234375,304.1289978027344,0.9690751433372498,0.5312573313713074,0.5057406425476074,293.17852783203125,297.1499938964844,293.1499938964844,0.0207511782646179,-4438.84912109375,304.1517333984375,0.4446496069431305,0.0589173510670661,0.2820734977722168,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,292.2779541015625,291.1347961425781,1.0,0.3825342357158661,0.8408650755882263,0.8408650755882263,1.0,1.0,-1.7358992099761963,0.7625963687896729,0.9733028411865234,0.3636105954647064,0.0,0.0,0.580647349357605,105.52197265625,117.0,26.87099266052246,-15105.203125,608.6603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.3279480338096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941950082778931,0.5942012667655945,-6.210554602148477e-06,0.0,0.0003328255843371,0.0,0.0,41.07129287719727,0.0,0.0,0.0,0.4030821621417999,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634434312582016,-3394.962890625,304.1603698730469,0.7385421395301819,0.2357755750417709,0.2155954837799072,293.2989196777344,297.1499938964844,293.1499938964844,0.1132828742265701,-2664.8515625,304.1642761230469,0.6686871647834778,0.1741778403520584,0.1691794246435165,293.23785400390625,297.1499938964844,293.1499938964844,0.3030598759651184,-4309.66259765625,304.1596374511719,0.8667979836463928,0.3882704079151153,0.2736985385417938,293.29742431640625,297.1499938964844,293.1499938964844,0.4477473795413971,-7944.83740234375,304.1289978027344,0.9690751433372498,0.5312573313713074,0.5057406425476074,293.17852783203125,297.1499938964844,293.1499938964844,0.0207511782646179,-4438.84912109375,304.1517333984375,0.4446496069431305,0.0589173510670661,0.2820734977722168,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,292.2779541015625,291.1347961425781,1.0,0.3825342357158661,0.8408650755882263,0.8408650755882263,1.0,1.0,-1.7358992099761963,0.7625963687896729,0.9733028411865234,0.3636105954647064,0.0,0.0,0.580647349357605,105.52197265625,117.0,26.87099266052246,-15105.203125,608.6603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.3279480338096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941950082778931,0.5942012667655945,-6.210554602148477e-06,0.0,0.0003328255843371,0.0,0.0,41.07129287719727,0.0,0.0,0.0,0.4030821621417999,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612036526203155,-3357.5068359375,304.16064453125,0.7287719249725342,0.2331200242042541,0.2134207338094711,293.2995300292969,297.1499938964844,293.1499938964844,0.1102920249104499,-2607.898681640625,304.1644897460937,0.6564429998397827,0.1702806949615478,0.1657225936651229,293.238525390625,297.1499938964844,293.1499938964844,0.3006792664527893,-4282.5810546875,304.1603698730469,0.8558875918388367,0.3859116435050964,0.2722287178039551,293.3030700683594,297.1499938964844,293.1499938964844,0.4430361092090606,-7871.3037109375,304.14361572265625,0.9550433158874512,0.5263624787330627,0.5009908676147461,293.17926025390625,297.1499938964844,293.1499938964844,0.0202911272644996,-4388.5107421875,304.15191650390625,0.4344285726547241,0.0580428428947925,0.2791436314582824,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,292.280517578125,291.1474914550781,1.0,0.385424792766571,0.8396002650260925,0.8396002650260925,1.0,1.0,-1.718150615692139,0.7541096210479736,0.9640409350395204,0.3587512075901031,0.0,0.0,0.5802150964736938,110.96630096435548,120.0,20.42461395263672,-14903.923828125,612.3749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.3260387480258941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942177176475525,0.5942239165306091,-6.215321263880469e-06,0.0,0.0003308878804091,0.0,0.0,41.099117279052734,0.0,0.0,0.0,0.4031479358673095,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612036526203155,-3357.5068359375,304.16064453125,0.7287719249725342,0.2331200242042541,0.2134207338094711,293.2995300292969,297.1499938964844,293.1499938964844,0.1102920249104499,-2607.898681640625,304.1644897460937,0.6564429998397827,0.1702806949615478,0.1657225936651229,293.238525390625,297.1499938964844,293.1499938964844,0.3006792664527893,-4282.5810546875,304.1603698730469,0.8558875918388367,0.3859116435050964,0.2722287178039551,293.3030700683594,297.1499938964844,293.1499938964844,0.4430361092090606,-7871.3037109375,304.14361572265625,0.9550433158874512,0.5263624787330627,0.5009908676147461,293.17926025390625,297.1499938964844,293.1499938964844,0.0202911272644996,-4388.5107421875,304.15191650390625,0.4344285726547241,0.0580428428947925,0.2791436314582824,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,292.280517578125,291.1474914550781,1.0,0.385424792766571,0.8396002650260925,0.8396002650260925,1.0,1.0,-1.718150615692139,0.7541096210479736,0.9640409350395204,0.3587512075901031,0.0,0.0,0.5802150964736938,110.96630096435548,120.0,20.42461395263672,-14903.923828125,612.3749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.3260387480258941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942177176475525,0.5942239165306091,-6.215321263880469e-06,0.0,0.0003308878804091,0.0,0.0,41.099117279052734,0.0,0.0,0.0,0.4031479358673095,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601170599460601,-3339.3369140625,304.1606750488281,0.7245935797691345,0.2318224161863327,0.2123433202505111,293.2997131347656,297.1499938964844,293.1499938964844,0.1088167577981948,-2579.72021484375,304.16455078125,0.6511603593826294,0.1683503836393356,0.1639917641878128,293.2387390136719,297.1499938964844,293.1499938964844,0.2995193302631378,-4269.42578125,304.1606140136719,0.8513756990432739,0.3847429156303406,0.2714878916740417,293.3040466308594,297.1499938964844,293.1499938964844,0.4410003423690796,-7840.32421875,304.1484375,0.948965847492218,0.5242342352867126,0.4990188181400299,293.179443359375,297.1499938964844,293.1499938964844,0.0200783815234899,-4365.04345703125,304.1519470214844,0.4303160011768341,0.0576393455266952,0.2777525782585144,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,292.2809753417969,291.1521911621094,1.0,0.3865855932235718,0.8389678597450256,0.8389678597450256,1.0,1.0,-1.7098510265350342,0.7501403093338013,0.959710657596588,0.3564769923686981,0.0,0.0,0.5796055197715759,113.29701232910156,120.0,16.97001838684082,-14806.5185546875,613.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140075683594,308.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8984375,18000.0,0.0,0.0,0.3252314627170563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933634042739868,0.5933696031570435,-6.2113858803058974e-06,0.0,0.0003300685784779,0.0,0.0,40.99699020385742,0.0,0.0,0.0,0.4028579294681549,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590529233217239,-3321.5361328125,304.1606750488281,0.7206994891166687,0.2305446416139602,0.2112768143415451,293.2998046875,297.1499938964844,293.1499938964844,0.1073581278324127,-2551.79638671875,304.16455078125,0.646277129650116,0.1664347946643829,0.1622666865587234,293.23895263671875,297.1499938964844,293.1499938964844,0.2983786761760711,-4256.50537109375,304.1607360839844,0.8472888469696045,0.3835817277431488,0.2707468867301941,293.304443359375,297.1499938964844,293.1499938964844,0.4390455484390259,-7811.00830078125,304.1522521972656,0.9433097839355468,0.522202730178833,0.4971612393856048,293.17950439453125,297.1499938964844,293.1499938964844,0.0198772400617599,-4342.73046875,304.1519775390625,0.426672488451004,0.057254672050476,0.2764181196689605,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,292.2811279296875,291.1561889648437,1.0,0.3876129984855652,0.8385432362556458,0.8385432362556458,1.0,1.0,-1.7017767429351809,0.7462977170944214,0.9554790258407592,0.3542852997779846,0.0,0.0,0.5788165330886841,115.44862365722656,108.0,14.294376373291016,-14712.765625,614.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925048828125,307.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.546875,18000.0,0.0,0.0,0.3244842290878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921365022659302,0.5921427011489868,-6.204283181432402e-06,0.0,0.0003293102199677,0.0,0.0,40.842811584472656,0.0,0.0,0.0,0.4024221301078796,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568010747432708,-3283.72314453125,304.160888671875,0.7191411852836609,0.2280911207199096,0.2090169638395309,293.2995910644531,297.1499938964844,293.1499938964844,0.1043252497911453,-2493.430419921875,304.1647644042969,0.6423954963684082,0.1626844406127929,0.1586654335260391,293.239013671875,297.1499938964844,293.1499938964844,0.2959038615226745,-4228.35986328125,304.1612854003906,0.846729040145874,0.3813149034976959,0.2691365778446197,293.3042297363281,297.1499938964844,293.1499938964844,0.434956282377243,-7750.68359375,304.15826416015625,0.942021369934082,0.5183332562446594,0.4934458136558532,293.17919921875,297.1499938964844,293.1499938964844,0.0193803571164608,-4286.908203125,304.1521301269531,0.4249368011951446,0.0565666556358337,0.2730551362037658,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,292.2807922363281,291.16558837890625,1.0,0.3843008875846863,0.8376941084861755,0.8376941084861755,1.0,1.0,-1.6843085289001465,0.7379879355430603,0.9463205933570862,0.349604457616806,0.0,0.0,0.5762566924095154,114.33415222167967,96.0,13.90318202972412,-14523.8916015625,598.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230696618556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881860256195068,0.5881922245025635,-6.180231594044017e-06,0.0,0.0003278746444266,0.0,0.0,40.34246063232422,0.0,0.0,0.0,0.4009945392608642,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568010747432708,-3283.72314453125,304.160888671875,0.7191411852836609,0.2280911207199096,0.2090169638395309,293.2995910644531,297.1499938964844,293.1499938964844,0.1043252497911453,-2493.430419921875,304.1647644042969,0.6423954963684082,0.1626844406127929,0.1586654335260391,293.239013671875,297.1499938964844,293.1499938964844,0.2959038615226745,-4228.35986328125,304.1612854003906,0.846729040145874,0.3813149034976959,0.2691365778446197,293.3042297363281,297.1499938964844,293.1499938964844,0.434956282377243,-7750.68359375,304.15826416015625,0.942021369934082,0.5183332562446594,0.4934458136558532,293.17919921875,297.1499938964844,293.1499938964844,0.0193803571164608,-4286.908203125,304.1521301269531,0.4249368011951446,0.0565666556358337,0.2730551362037658,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,292.2807922363281,291.16558837890625,1.0,0.3843008875846863,0.8376941084861755,0.8376941084861755,1.0,1.0,-1.6843085289001465,0.7379879355430603,0.9463205933570862,0.349604457616806,0.0,0.0,0.5762566924095154,114.33415222167967,96.0,13.90318202972412,-14523.8916015625,598.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230696618556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881860256195068,0.5881922245025635,-6.180231594044017e-06,0.0,0.0003278746444266,0.0,0.0,40.34246063232422,0.0,0.0,0.0,0.4009945392608642,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545457243919372,-3245.740966796875,304.1610107421875,0.7223366498947144,0.2257984429597854,0.2067533284425735,293.2987060546875,297.1499938964844,293.1499938964844,0.1012848019599914,-2434.56201171875,304.1649169921875,0.6427760124206543,0.1590710282325744,0.1550347506999969,293.23858642578125,297.1499938964844,293.1499938964844,0.2933483719825744,-4199.26318359375,304.1617736816406,0.851862370967865,0.3791422545909881,0.2674764096736908,293.3031005859375,297.1499938964844,293.1499938964844,0.4307511746883392,-7689.61181640625,304.1624755859375,0.9482428431510924,0.5146505236625671,0.4897695779800415,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681092113256,-4228.2197265625,304.1522827148437,0.4274316430091858,0.0560038052499294,0.2695178091526031,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,292.2797546386719,291.1753845214844,1.0,0.3777001798152923,0.8368449211120605,0.8368449211120605,1.0,1.0,-1.6665774583816528,0.7295607924461365,0.9370167255401612,0.3448739945888519,0.0,0.0,0.5722879767417908,109.31534576416016,84.0,13.624417304992676,-14332.5517578125,572.7755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4453125,18000.0,0.0,0.0,0.3215718269348144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581488311290741,0.5814944505691528,-6.13787051406689e-06,0.0,0.000326354522258,0.0,0.0,39.49430847167969,0.0,0.0,0.0,0.3985805511474609,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545457243919372,-3245.740966796875,304.1610107421875,0.7223366498947144,0.2257984429597854,0.2067533284425735,293.2987060546875,297.1499938964844,293.1499938964844,0.1012848019599914,-2434.56201171875,304.1649169921875,0.6427760124206543,0.1590710282325744,0.1550347506999969,293.23858642578125,297.1499938964844,293.1499938964844,0.2933483719825744,-4199.26318359375,304.1617736816406,0.851862370967865,0.3791422545909881,0.2674764096736908,293.3031005859375,297.1499938964844,293.1499938964844,0.4307511746883392,-7689.61181640625,304.1624755859375,0.9482428431510924,0.5146505236625671,0.4897695779800415,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681092113256,-4228.2197265625,304.1522827148437,0.4274316430091858,0.0560038052499294,0.2695178091526031,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,292.2797546386719,291.1753845214844,1.0,0.3777001798152923,0.8368449211120605,0.8368449211120605,1.0,1.0,-1.6665774583816528,0.7295607924461365,0.9370167255401612,0.3448739945888519,0.0,0.0,0.5722879767417908,109.31534576416016,84.0,13.624417304992676,-14332.5517578125,572.7755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4453125,18000.0,0.0,0.0,0.3215718269348144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581488311290741,0.5814944505691528,-6.13787051406689e-06,0.0,0.000326354522258,0.0,0.0,39.49430847167969,0.0,0.0,0.0,0.3985805511474609,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523449420928955,-3208.594970703125,304.1610107421875,0.7289676070213318,0.223645880818367,0.2045309394598007,293.2973022460937,297.1499938964844,293.1499938964844,0.0982968881726265,-2376.3779296875,304.1649169921875,0.6463012099266052,0.1555885374546051,0.1514358669519424,293.2378234863281,297.1499938964844,293.1499938964844,0.2907967269420624,-4170.20849609375,304.162109375,0.8613990545272827,0.3770511448383331,0.2658059597015381,293.30145263671875,297.1499938964844,293.1499938964844,0.4265285730361938,-7628.916015625,304.16534423828125,0.9595689177513124,0.5111075639724731,0.4861393868923187,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767043054103,-4170.8056640625,304.15234375,0.4333834648132324,0.0555494353175163,0.2660441994667053,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,292.2781982421875,291.1845092773437,1.0,0.3688836395740509,0.8360297679901123,0.8360297679901123,1.0,1.0,-1.6490534543991089,0.7212392091751099,0.9278141856193542,0.3402260839939117,0.0,0.0,0.5671399235725403,101.92581939697266,72.0,12.83629035949707,-14142.90234375,540.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198164403438568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724741220474243,0.5724802017211914,-6.079150807636324e-06,0.0,0.0003245730185881,0.0,0.0,38.36103820800781,0.0,0.0,0.0,0.3953267931938171,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523449420928955,-3208.594970703125,304.1610107421875,0.7289676070213318,0.223645880818367,0.2045309394598007,293.2973022460937,297.1499938964844,293.1499938964844,0.0982968881726265,-2376.3779296875,304.1649169921875,0.6463012099266052,0.1555885374546051,0.1514358669519424,293.2378234863281,297.1499938964844,293.1499938964844,0.2907967269420624,-4170.20849609375,304.162109375,0.8613990545272827,0.3770511448383331,0.2658059597015381,293.30145263671875,297.1499938964844,293.1499938964844,0.4265285730361938,-7628.916015625,304.16534423828125,0.9595689177513124,0.5111075639724731,0.4861393868923187,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767043054103,-4170.8056640625,304.15234375,0.4333834648132324,0.0555494353175163,0.2660441994667053,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,292.2781982421875,291.1845092773437,1.0,0.3688836395740509,0.8360297679901123,0.8360297679901123,1.0,1.0,-1.6490534543991089,0.7212392091751099,0.9278141856193542,0.3402260839939117,0.0,0.0,0.5671399235725403,101.92581939697266,72.0,12.83629035949707,-14142.90234375,540.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198164403438568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724741220474243,0.5724802017211914,-6.079150807636324e-06,0.0,0.0003245730185881,0.0,0.0,38.36103820800781,0.0,0.0,0.0,0.3953267931938171,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502192467451095,-3172.64306640625,304.160888671875,0.7386789321899414,0.2216125577688217,0.2023648470640182,293.2955017089844,297.1499938964844,293.1499938964844,0.0953813791275024,-2319.35107421875,304.164794921875,0.6527095437049866,0.1522237956523895,0.1478934735059738,293.2368469238281,297.1499938964844,293.1499938964844,0.2882848978042602,-4141.607421875,304.1622619628906,0.8751081228256226,0.3750263154506683,0.2641413807868957,293.2994384765625,297.1499938964844,293.1499938964844,0.4223472774028778,-7569.220703125,304.16717529296875,0.9743751883506776,0.5076773166656494,0.4825623035430908,293.1754455566406,297.1499938964844,293.1499938964844,0.0179167278110981,-4116.03955078125,304.1523132324219,0.4429027438163757,0.0551822632551193,0.2627118527889251,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,292.2763061523437,291.1924133300781,1.0,0.3585546016693115,0.8352146148681641,0.8352146148681641,1.0,1.0,-1.631905436515808,0.7130986452102661,0.918806791305542,0.3357041180133819,0.0,0.0,0.5609971284866333,93.08599853515624,60.0,11.309000015258787,-13955.0087890625,505.1722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.919921875,18000.0,0.0,0.0,0.3176800310611725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56149822473526,0.5615042448043823,-6.007173396938015e-06,0.0,0.0003224048705305,0.0,0.0,37.005332946777344,0.0,0.0,0.0,0.3913825154304504,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502192467451095,-3172.64306640625,304.160888671875,0.7386789321899414,0.2216125577688217,0.2023648470640182,293.2955017089844,297.1499938964844,293.1499938964844,0.0953813791275024,-2319.35107421875,304.164794921875,0.6527095437049866,0.1522237956523895,0.1478934735059738,293.2368469238281,297.1499938964844,293.1499938964844,0.2882848978042602,-4141.607421875,304.1622619628906,0.8751081228256226,0.3750263154506683,0.2641413807868957,293.2994384765625,297.1499938964844,293.1499938964844,0.4223472774028778,-7569.220703125,304.16717529296875,0.9743751883506776,0.5076773166656494,0.4825623035430908,293.1754455566406,297.1499938964844,293.1499938964844,0.0179167278110981,-4116.03955078125,304.1523132324219,0.4429027438163757,0.0551822632551193,0.2627118527889251,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,292.2763061523437,291.1924133300781,1.0,0.3585546016693115,0.8352146148681641,0.8352146148681641,1.0,1.0,-1.631905436515808,0.7130986452102661,0.918806791305542,0.3357041180133819,0.0,0.0,0.5609971284866333,93.08599853515624,60.0,11.309000015258787,-13955.0087890625,505.1722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.919921875,18000.0,0.0,0.0,0.3176800310611725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56149822473526,0.5615042448043823,-6.007173396938015e-06,0.0,0.0003224048705305,0.0,0.0,37.005332946777344,0.0,0.0,0.0,0.3913825154304504,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491881310939788,-3155.178955078125,304.1607666015625,0.744807243347168,0.2206356972455978,0.2013051062822342,293.2944641113281,297.1499938964844,293.1499938964844,0.0939526483416557,-2291.34912109375,304.1647033691406,0.6570699214935303,0.1505818665027618,0.1461471617221832,293.2362976074219,297.1499938964844,293.1499938964844,0.2870509922504425,-4127.55859375,304.1622619628906,0.8836233615875244,0.3740349113941192,0.2633138298988342,293.29833984375,297.1499938964844,293.1499938964844,0.4202857315540313,-7539.89404296875,304.16778564453125,0.9826265573501588,0.5059989094734192,0.4807952642440796,293.17462158203125,297.1499938964844,293.1499938964844,0.0176993627101182,-4089.80908203125,304.1522827148437,0.4491962194442749,0.0550257116556167,0.2611065506935119,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,292.2752685546875,291.19580078125,1.0,0.3529570698738098,0.8348070383071899,0.8348070383071899,1.0,1.0,-1.623494029045105,0.7091057896614075,0.9143882393836976,0.3334970474243164,0.0,0.0,0.5576236844062805,88.30680847167969,60.0,10.32978057861328,-13861.8017578125,486.8356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.021484375,18000.0,0.0,0.0,0.3164431750774383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554256439208984,0.555431604385376,-5.96740392211359e-06,0.0,0.0003211495932191,0.0,0.0,36.26803970336914,0.0,0.0,0.0,0.3892112076282501,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481788754463195,-3138.069580078125,304.16064453125,0.7519228458404541,0.2196827083826065,0.2002611309289932,293.2933959960937,297.1499938964844,293.1499938964844,0.0925431177020073,-2263.7041015625,304.1645812988281,0.6622896194458008,0.1489646434783935,0.1444181203842163,293.2357177734375,297.1499938964844,293.1499938964844,0.2858341038227081,-4113.70263671875,304.1622619628906,0.8933290839195251,0.373055636882782,0.2624902129173279,293.2972106933594,297.1499938964844,293.1499938964844,0.4182486534118652,-7510.96484375,304.1682434082031,0.9911783933639526,0.5043423175811768,0.4790427088737488,293.1737365722656,297.1499938964844,293.1499938964844,0.0174902379512786,-4064.358642578125,304.1522521972656,0.4566585719585418,0.054884199053049,0.2595417499542236,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,292.2742004394531,291.19873046875,1.0,0.3471259772777557,0.834429144859314,0.834429144859314,1.0,1.0,-1.615193009376526,0.705167829990387,0.9100251793861388,0.3313299417495727,0.0,0.0,0.5540950894355774,83.36421203613281,48.0,9.22662353515625,-13769.1015625,468.2909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.900390625,18000.0,0.0,0.0,0.3150879442691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490587949752808,0.5490647554397583,-5.925871846557129e-06,0.0,0.0003197742043994,0.0,0.0,35.50533676147461,0.0,0.0,0.0,0.3869442641735077,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461808383464813,-3103.991943359375,304.1604309082031,0.7665831446647644,0.2178710401058197,0.1982906311750412,293.2909240722656,297.1499938964844,293.1499938964844,0.0897725149989128,-2209.2216796875,304.1643371582031,0.6728615164756775,0.1458324640989303,0.141087993979454,293.234375,297.1499938964844,293.1499938964844,0.2833157479763031,-4084.844970703125,304.1623840332031,0.9133365750312804,0.3711580038070678,0.260910302400589,293.2891845703125,297.1499938964844,293.1499938964844,0.4020927250385284,-7271.91357421875,304.19091796875,0.9990000128746032,0.502194881439209,0.4635170400142669,293.1717834472656,297.1499938964844,293.1499938964844,0.0171250384300947,-4018.730712890625,304.152099609375,0.4714221060276031,0.0546792745590209,0.2568920254707336,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,292.26983642578125,291.2133178710937,1.0,0.3344060778617859,0.8336732983589172,0.8336732983589172,1.0,1.0,-1.584910869598389,0.6908026933670044,0.894108235836029,0.3237761259078979,0.0,0.0,0.5455570220947266,74.32447052001953,36.0,25.36663818359375,-13524.9208984375,426.4542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5546875,18000.0,0.0,0.0,0.3119634985923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351911783218384,0.5351970195770264,-5.838372999278363e-06,0.0,0.0003166032838635,0.0,0.0,33.89176940917969,0.0,0.0,0.0,0.3820327520370483,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461808383464813,-3103.991943359375,304.1604309082031,0.7665831446647644,0.2178710401058197,0.1982906311750412,293.2909240722656,297.1499938964844,293.1499938964844,0.0897725149989128,-2209.2216796875,304.1643371582031,0.6728615164756775,0.1458324640989303,0.141087993979454,293.234375,297.1499938964844,293.1499938964844,0.2833157479763031,-4084.844970703125,304.1623840332031,0.9133365750312804,0.3711580038070678,0.260910302400589,293.2891845703125,297.1499938964844,293.1499938964844,0.4020927250385284,-7271.91357421875,304.19091796875,0.9990000128746032,0.502194881439209,0.4635170400142669,293.1717834472656,297.1499938964844,293.1499938964844,0.0171250384300947,-4018.730712890625,304.152099609375,0.4714221060276031,0.0546792745590209,0.2568920254707336,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,292.26983642578125,291.2133178710937,1.0,0.3344060778617859,0.8336732983589172,0.8336732983589172,1.0,1.0,-1.584910869598389,0.6908026933670044,0.894108235836029,0.3237761259078979,0.0,0.0,0.5455570220947266,74.32447052001953,36.0,25.36663818359375,-13524.9208984375,426.4542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5546875,18000.0,0.0,0.0,0.3119634985923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351911783218384,0.5351970195770264,-5.838372999278363e-06,0.0,0.0003166032838635,0.0,0.0,33.89176940917969,0.0,0.0,0.0,0.3820327520370483,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439374536275863,-3065.097412109375,304.1606750488281,0.7826586961746216,0.2161135375499725,0.1964280903339386,293.2883605957031,297.1499938964844,293.1499938964844,0.0869010537862777,-2152.349365234375,304.1643371582031,0.68438720703125,0.1427813470363617,0.1378951966762542,293.2331237792969,297.1499938964844,293.1499938964844,0.2801837027072906,-4048.362060546875,304.1634521484375,0.9365640878677368,0.3692719340324402,0.2593852281570434,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413070678711,-6776.2685546875,304.2323303222656,0.9990000128746032,0.5066592693328857,0.4318396747112274,293.1693725585937,297.1499938964844,293.1499938964844,0.0168121065944433,-3976.72314453125,304.15191650390625,0.4838911592960357,0.0546133667230606,0.2550235390663147,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,292.2543334960937,291.2541198730469,1.0,0.3198264241218567,0.8329175114631653,0.8329175114631653,1.0,1.0,-1.5369560718536377,0.6682095527648926,0.8687465786933899,0.3117438852787018,0.0,0.0,0.5290685892105103,65.8479232788086,39.0,44.44601058959961,-13120.587890625,378.2511901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.0078125,18000.0,0.0,0.0,0.3077573776245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101176500320435,0.5101233720779419,-5.701640020561172e-06,0.0,0.0003123346250504,0.0,0.0,31.186010360717773,0.0,0.0,0.0,0.3735553026199341,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439374536275863,-3065.097412109375,304.1606750488281,0.7826586961746216,0.2161135375499725,0.1964280903339386,293.2883605957031,297.1499938964844,293.1499938964844,0.0869010537862777,-2152.349365234375,304.1643371582031,0.68438720703125,0.1427813470363617,0.1378951966762542,293.2331237792969,297.1499938964844,293.1499938964844,0.2801837027072906,-4048.362060546875,304.1634521484375,0.9365640878677368,0.3692719340324402,0.2593852281570434,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413070678711,-6776.2685546875,304.2323303222656,0.9990000128746032,0.5066592693328857,0.4318396747112274,293.1693725585937,297.1499938964844,293.1499938964844,0.0168121065944433,-3976.72314453125,304.15191650390625,0.4838911592960357,0.0546133667230606,0.2550235390663147,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,292.2543334960937,291.2541198730469,1.0,0.3198264241218567,0.8329175114631653,0.8329175114631653,1.0,1.0,-1.5369560718536377,0.6682095527648926,0.8687465786933899,0.3117438852787018,0.0,0.0,0.5290685892105103,65.8479232788086,39.0,44.44601058959961,-13120.587890625,378.2511901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.0078125,18000.0,0.0,0.0,0.3077573776245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101176500320435,0.5101233720779419,-5.701640020561172e-06,0.0,0.0003123346250504,0.0,0.0,31.186010360717773,0.0,0.0,0.0,0.3735553026199341,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421259939670562,-3034.04638671875,304.1601257324219,0.7949316501617432,0.2143602967262268,0.1946664601564407,293.2860412597656,297.1499938964844,293.1499938964844,0.0843283385038375,-2101.904541015625,304.1638488769531,0.6921990513801575,0.1397430151700973,0.1348207741975784,293.2322082519531,297.1499938964844,293.1499938964844,0.2777627408504486,-4020.654541015625,304.1629638671875,0.9538347125053406,0.3673548102378845,0.2579110264778137,293.1921081542969,297.1499938964844,293.1499938964844,0.344538003206253,-6416.126953125,304.24481201171875,0.9990000128746032,0.5157588720321655,0.4089749455451965,293.1669311523437,297.1499938964844,293.1499938964844,0.0166657660156488,-3957.283935546875,304.1515197753906,0.4928181171417236,0.0546222701668739,0.2540718019008636,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,292.2395935058594,291.2673645019531,1.0,0.3096771836280823,0.8324545621871948,0.8324545621871948,1.0,1.0,-1.5007774829864502,0.651232123374939,0.8495453000068665,0.3027085661888122,0.0,0.0,0.5119456648826599,60.05451202392578,57.0,20.441104888916016,-12735.6064453125,345.1856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.181640625,18000.0,0.0,0.0,0.3020065128803253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801975786685943,0.4802031219005584,-5.527915618586121e-06,0.0,0.0003064982302021,0.0,0.0,28.08379364013672,0.0,0.0,0.0,0.3635694086551666,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421259939670562,-3034.04638671875,304.1601257324219,0.7949316501617432,0.2143602967262268,0.1946664601564407,293.2860412597656,297.1499938964844,293.1499938964844,0.0843283385038375,-2101.904541015625,304.1638488769531,0.6921990513801575,0.1397430151700973,0.1348207741975784,293.2322082519531,297.1499938964844,293.1499938964844,0.2777627408504486,-4020.654541015625,304.1629638671875,0.9538347125053406,0.3673548102378845,0.2579110264778137,293.1921081542969,297.1499938964844,293.1499938964844,0.344538003206253,-6416.126953125,304.24481201171875,0.9990000128746032,0.5157588720321655,0.4089749455451965,293.1669311523437,297.1499938964844,293.1499938964844,0.0166657660156488,-3957.283935546875,304.1515197753906,0.4928181171417236,0.0546222701668739,0.2540718019008636,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,292.2395935058594,291.2673645019531,1.0,0.3096771836280823,0.8324545621871948,0.8324545621871948,1.0,1.0,-1.5007774829864502,0.651232123374939,0.8495453000068665,0.3027085661888122,0.0,0.0,0.5119456648826599,60.05451202392578,57.0,20.441104888916016,-12735.6064453125,345.1856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.181640625,18000.0,0.0,0.0,0.3020065128803253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801975786685943,0.4802031219005584,-5.527915618586121e-06,0.0,0.0003064982302021,0.0,0.0,28.08379364013672,0.0,0.0,0.0,0.3635694086551666,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408925056457519,-3013.523193359375,304.1587829589844,0.7938019633293152,0.2125664949417114,0.1930587589740753,293.2842102050781,297.1499938964844,293.1499938964844,0.0821441188454628,-2059.75830078125,304.162841796875,0.6878622174263,0.1366713941097259,0.1319150775671005,293.2316589355469,297.1499938964844,293.1499938964844,0.2763390839099884,-4005.127197265625,304.16094970703125,0.9534295201301576,0.3653804659843445,0.2565415501594543,293.1466064453125,297.1499938964844,293.1499938964844,0.3416095077991485,-6385.767578125,304.2171325683594,0.9990000128746032,0.5239714980125427,0.4072809517383575,293.165283203125,297.1499938964844,293.1499938964844,0.0166622474789619,-3958.50537109375,304.1510314941406,0.4933229088783264,0.0545282438397407,0.2537508308887481,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,292.2364501953125,291.24493408203125,1.0,0.3086630702018738,0.8319916129112244,0.8319916129112244,1.0,1.0,-1.491279125213623,0.6467728018760681,0.8445062637329102,0.3002400398254394,0.0,0.0,0.4996078014373779,59.51343536376953,75.0,-24.102855682373047,-12512.55078125,339.22491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950979769229889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562127292156219,0.4562180936336517,-5.381551090977155e-06,0.0,0.0002994869137182,0.0,0.0,25.70357894897461,0.0,0.0,0.0,0.3555773496627807,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408925056457519,-3013.523193359375,304.1587829589844,0.7938019633293152,0.2125664949417114,0.1930587589740753,293.2842102050781,297.1499938964844,293.1499938964844,0.0821441188454628,-2059.75830078125,304.162841796875,0.6878622174263,0.1366713941097259,0.1319150775671005,293.2316589355469,297.1499938964844,293.1499938964844,0.2763390839099884,-4005.127197265625,304.16094970703125,0.9534295201301576,0.3653804659843445,0.2565415501594543,293.1466064453125,297.1499938964844,293.1499938964844,0.3416095077991485,-6385.767578125,304.2171325683594,0.9990000128746032,0.5239714980125427,0.4072809517383575,293.165283203125,297.1499938964844,293.1499938964844,0.0166622474789619,-3958.50537109375,304.1510314941406,0.4933229088783264,0.0545282438397407,0.2537508308887481,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,292.2364501953125,291.24493408203125,1.0,0.3086630702018738,0.8319916129112244,0.8319916129112244,1.0,1.0,-1.491279125213623,0.6467728018760681,0.8445062637329102,0.3002400398254394,0.0,0.0,0.4996078014373779,59.51343536376953,75.0,-24.102855682373047,-12512.55078125,339.22491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950979769229889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562127292156219,0.4562180936336517,-5.381551090977155e-06,0.0,0.0002994869137182,0.0,0.0,25.70357894897461,0.0,0.0,0.0,0.3555773496627807,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.140456810593605,-3006.559326171875,304.1579895019531,0.7887327671051025,0.2116530388593673,0.1922940611839294,293.283447265625,297.1499938964844,293.1499938964844,0.0811680182814598,-2041.169677734375,304.16229248046875,0.6816586852073669,0.1351213455200195,0.1305060088634491,293.2315368652344,297.1499938964844,293.1499938964844,0.2759558260440826,-4001.333740234375,304.15966796875,0.9473946690559388,0.364372968673706,0.2558844983577728,293.1372985839844,297.1499938964844,293.1499938964844,0.3473328053951263,-6480.0390625,304.1944885253906,0.9990000128746032,0.5258544683456421,0.4133124053478241,293.164794921875,297.1499938964844,293.1499938964844,0.016687273979187,-3963.3935546875,304.1507873535156,0.4906719326972961,0.0544294156134128,0.2536324560642242,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,292.2362976074219,291.2225646972656,1.0,0.3108579218387604,0.8317601084709167,0.8317601084709167,1.0,1.0,-1.4949742555618286,0.6484833359718323,0.8464908599853516,0.3011117577552795,0.0,0.0,0.4966939389705658,60.90085220336914,75.0,-42.62666320800781,-12478.2841796875,344.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916076660156,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.54296875,18000.0,0.0,0.0,0.2915088534355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449192464351654,0.449197769165039,-5.332517503120471e-06,0.0,0.0002958444238174,0.0,0.0,25.00467872619629,0.0,0.0,0.0,0.3531607985496521,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400729566812515,-3000.509521484375,304.1572265625,0.7814437747001648,0.2107296288013458,0.1915522217750549,293.28277587890625,297.1499938964844,293.1499938964844,0.0802260264754295,-2023.304931640625,304.1617736816406,0.6735144853591919,0.1335627734661102,0.1291223317384719,293.2314758300781,297.1499938964844,293.1499938964844,0.2756599187850952,-3998.54931640625,304.158447265625,0.938184142112732,0.3633514642715454,0.2552427649497986,293.1386108398437,297.1499938964844,293.1499938964844,0.3569222688674927,-6632.1025390625,304.1689453125,0.9990000128746032,0.5257657766342163,0.4230402708053589,293.16455078125,297.1499938964844,293.1499938964844,0.0167161524295806,-3968.951904296875,304.1506042480469,0.4865009188652038,0.0542885772883892,0.2535071671009063,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,292.235107421875,291.19775390625,1.0,0.314568430185318,0.8314749002456665,0.8314749002456665,1.0,1.0,-1.5031756162643433,0.6522954702377319,0.8508801460266113,0.3030954003334045,0.0,0.0,0.4956765472888946,63.22047424316406,93.0,-55.84626770019531,-12487.498046875,354.4578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5641174316406,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.736328125,18000.0,0.0,0.0,0.2880226373672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453901648521423,0.4453954696655273,-5.301264536683448e-06,0.0,0.0002923063584603,0.0,0.0,24.61181259155273,0.0,0.0,0.0,0.3517842292785644,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394137740135193,-2990.29541015625,304.1559143066406,0.7625551223754883,0.208850085735321,0.1901264786720276,293.2817077636719,297.1499938964844,293.1499938964844,0.0784125253558158,-1989.0811767578125,304.160888671875,0.65373694896698,0.1304170936346054,0.1264200657606125,293.2315979003906,297.1499938964844,293.1499938964844,0.2752416133880615,-3994.9326171875,304.1563415527344,0.913106381893158,0.3612598776817322,0.2539941668510437,293.1734313964844,297.1499938964844,293.1499938964844,0.385901391506195,-7078.439453125,304.1142883300781,0.9990000128746032,0.5190837979316711,0.4515319466590881,293.1649169921875,297.1499938964844,293.1499938964844,0.0167533811181783,-3977.815673828125,304.1503295898437,0.4737932384014129,0.0538485310971736,0.25302255153656,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,292.2326354980469,291.14385986328125,1.0,0.3257373571395874,0.8309044241905212,0.8309044241905212,1.0,1.0,-1.530336856842041,0.664958119392395,0.8653786778450012,0.3097544908523559,0.0,0.0,0.4995057880878448,70.36919403076172,96.0,-69.82926940917969,-12615.9609375,386.6448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997619628906,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818869054317474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471355974674225,0.4471409022808075,-5.288508873491082e-06,0.0,0.0002860793902073,0.0,0.0,24.681869506835938,0.0,0.0,0.0,0.3520479202270508,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394137740135193,-2990.29541015625,304.1559143066406,0.7625551223754883,0.208850085735321,0.1901264786720276,293.2817077636719,297.1499938964844,293.1499938964844,0.0784125253558158,-1989.0811767578125,304.160888671875,0.65373694896698,0.1304170936346054,0.1264200657606125,293.2315979003906,297.1499938964844,293.1499938964844,0.2752416133880615,-3994.9326171875,304.1563415527344,0.913106381893158,0.3612598776817322,0.2539941668510437,293.1734313964844,297.1499938964844,293.1499938964844,0.385901391506195,-7078.439453125,304.1142883300781,0.9990000128746032,0.5190837979316711,0.4515319466590881,293.1649169921875,297.1499938964844,293.1499938964844,0.0167533811181783,-3977.815673828125,304.1503295898437,0.4737932384014129,0.0538485310971736,0.25302255153656,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,292.2326354980469,291.14385986328125,1.0,0.3257373571395874,0.8309044241905212,0.8309044241905212,1.0,1.0,-1.530336856842041,0.664958119392395,0.8653786778450012,0.3097544908523559,0.0,0.0,0.4995057880878448,70.36919403076172,96.0,-69.82926940917969,-12615.9609375,386.6448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997619628906,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818869054317474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471355974674225,0.4471409022808075,-5.288508873491082e-06,0.0,0.0002860793902073,0.0,0.0,24.681869506835938,0.0,0.0,0.0,0.3520479202270508,4.0,0.0,1.0
