time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385067999362945,-2975.331298828125,304.1554870605469,0.7473840117454529,0.2069834023714065,0.1886783093214035,293.2807006835937,297.1499938964844,293.1499938964844,0.0764291957020759,-1951.375,304.1605834960937,0.6377061009407043,0.1272856593132019,0.123696744441986,293.2318420410156,297.1499938964844,293.1499938964844,0.2743411362171173,-3985.138916015625,304.1557922363281,0.894151508808136,0.3591479957103729,0.2527084946632385,293.2376403808594,297.1499938964844,293.1499938964844,0.4125308990478515,-7475.197265625,304.0824890136719,0.9990000128746032,0.5055025815963745,0.476714551448822,293.1659545898437,297.1499938964844,293.1499938964844,0.0166517235338687,-3967.6884765625,304.150390625,0.4592975378036499,0.0532603189349174,0.2517055869102478,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,292.2445068359375,291.11083984375,1.0,0.3349400758743286,0.8303340077400208,0.8303340077400208,1.0,1.0,-1.5524441003799438,0.6752229332923889,0.8772211074829102,0.3153423070907593,0.0,0.0,0.5074147582054138,77.02718353271484,99.0,-46.539154052734375,-12775.4638671875,415.8301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47540283203125,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775311768054962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458467572927475,0.4584729075431824,-5.334622073860373e-06,0.0,0.0002816588676068,0.0,0.0,25.6699447631836,0.0,0.0,0.0,0.3554706275463104,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385067999362945,-2975.331298828125,304.1554870605469,0.7473840117454529,0.2069834023714065,0.1886783093214035,293.2807006835937,297.1499938964844,293.1499938964844,0.0764291957020759,-1951.375,304.1605834960937,0.6377061009407043,0.1272856593132019,0.123696744441986,293.2318420410156,297.1499938964844,293.1499938964844,0.2743411362171173,-3985.138916015625,304.1557922363281,0.894151508808136,0.3591479957103729,0.2527084946632385,293.2376403808594,297.1499938964844,293.1499938964844,0.4125308990478515,-7475.197265625,304.0824890136719,0.9990000128746032,0.5055025815963745,0.476714551448822,293.1659545898437,297.1499938964844,293.1499938964844,0.0166517235338687,-3967.6884765625,304.150390625,0.4592975378036499,0.0532603189349174,0.2517055869102478,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,292.2445068359375,291.11083984375,1.0,0.3349400758743286,0.8303340077400208,0.8303340077400208,1.0,1.0,-1.5524441003799438,0.6752229332923889,0.8772211074829102,0.3153423070907593,0.0,0.0,0.5074147582054138,77.02718353271484,99.0,-46.539154052734375,-12775.4638671875,415.8301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47540283203125,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775311768054962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458467572927475,0.4584729075431824,-5.334622073860373e-06,0.0,0.0002816588676068,0.0,0.0,25.6699447631836,0.0,0.0,0.0,0.3554706275463104,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371056735515594,-2950.807373046875,304.1560363769531,0.730527937412262,0.2051767110824585,0.1873753517866134,293.2794189453125,297.1499938964844,293.1499938964844,0.0741987973451614,-1908.32958984375,304.1607971191406,0.620452344417572,0.1242300570011138,0.1211342215538024,293.23193359375,297.1499938964844,293.1499938964844,0.2723087668418884,-3961.16064453125,304.1573486328125,0.8727633357048035,0.3570544719696045,0.2515071332454681,293.2845153808594,297.1499938964844,293.1499938964844,0.4076109528541565,-7388.1328125,304.1142578125,0.979167103767395,0.4936744570732116,0.4706116318702698,293.1674194335937,297.1499938964844,293.1499938964844,0.0164449997246265,-3940.067138671875,304.150634765625,0.4411395490169525,0.0525615327060222,0.2502968907356262,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,292.2621459960937,291.13153076171875,1.0,0.3416041731834411,0.8292214274406433,0.8292214274406433,1.0,1.0,-1.537419080734253,0.6679668426513672,0.8694522380828857,0.311836689710617,0.0,0.0,0.5102327466011047,85.35880279541016,102.0,17.841392517089844,-12722.080078125,429.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.96875,18000.0,0.0,0.0,0.2748902440071106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673453271389007,0.4673507213592529,-5.3912804105493706e-06,0.0,0.0002789786667563,0.0,0.0,26.546573638916016,0.0,0.0,0.0,0.3583758473396301,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371056735515594,-2950.807373046875,304.1560363769531,0.730527937412262,0.2051767110824585,0.1873753517866134,293.2794189453125,297.1499938964844,293.1499938964844,0.0741987973451614,-1908.32958984375,304.1607971191406,0.620452344417572,0.1242300570011138,0.1211342215538024,293.23193359375,297.1499938964844,293.1499938964844,0.2723087668418884,-3961.16064453125,304.1573486328125,0.8727633357048035,0.3570544719696045,0.2515071332454681,293.2845153808594,297.1499938964844,293.1499938964844,0.4076109528541565,-7388.1328125,304.1142578125,0.979167103767395,0.4936744570732116,0.4706116318702698,293.1674194335937,297.1499938964844,293.1499938964844,0.0164449997246265,-3940.067138671875,304.150634765625,0.4411395490169525,0.0525615327060222,0.2502968907356262,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,292.2621459960937,291.13153076171875,1.0,0.3416041731834411,0.8292214274406433,0.8292214274406433,1.0,1.0,-1.537419080734253,0.6679668426513672,0.8694522380828857,0.311836689710617,0.0,0.0,0.5102327466011047,85.35880279541016,102.0,17.841392517089844,-12722.080078125,429.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.96875,18000.0,0.0,0.0,0.2748902440071106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673453271389007,0.4673507213592529,-5.3912804105493706e-06,0.0,0.0002789786667563,0.0,0.0,26.546573638916016,0.0,0.0,0.0,0.3583758473396301,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356231570243835,-2924.859130859375,304.1564636230469,0.7180243730545044,0.2033244967460632,0.185980349779129,293.2785339355469,297.1499938964844,293.1499938964844,0.0718908309936523,-1864.1044921875,304.1610412597656,0.6057851314544678,0.1211348995566368,0.1184895783662796,293.2324523925781,297.1499938964844,293.1499938964844,0.2701260447502136,-3935.542236328125,304.1584777832031,0.8574733734130859,0.3548764884471893,0.2502070367336273,293.2978515625,297.1499938964844,293.1499938964844,0.4013617038726806,-7288.517578125,304.1361083984375,0.9596844911575316,0.4875285625457763,0.4641668200492859,293.1689453125,297.1499938964844,293.1499938964844,0.0161599032580852,-3902.080810546875,304.15087890625,0.4284103512763977,0.0518099889159202,0.2482241988182068,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,292.2680969238281,291.14813232421875,1.0,0.3463924825191498,0.8281087875366211,0.8281087875366211,1.0,1.0,-1.5207257270812988,0.6599770188331604,0.8607487678527832,0.3077853918075561,0.0,0.0,0.5088163614273071,92.0355224609375,105.0,17.47530746459961,-12542.8701171875,437.7552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729916572570801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653805196285248,0.4653859138488769,-5.3933554227114655e-06,0.0,0.000277051818557,0.0,0.0,26.412738800048828,0.0,0.0,0.0,0.3579878509044647,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356231570243835,-2924.859130859375,304.1564636230469,0.7180243730545044,0.2033244967460632,0.185980349779129,293.2785339355469,297.1499938964844,293.1499938964844,0.0718908309936523,-1864.1044921875,304.1610412597656,0.6057851314544678,0.1211348995566368,0.1184895783662796,293.2324523925781,297.1499938964844,293.1499938964844,0.2701260447502136,-3935.542236328125,304.1584777832031,0.8574733734130859,0.3548764884471893,0.2502070367336273,293.2978515625,297.1499938964844,293.1499938964844,0.4013617038726806,-7288.517578125,304.1361083984375,0.9596844911575316,0.4875285625457763,0.4641668200492859,293.1689453125,297.1499938964844,293.1499938964844,0.0161599032580852,-3902.080810546875,304.15087890625,0.4284103512763977,0.0518099889159202,0.2482241988182068,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,292.2680969238281,291.14813232421875,1.0,0.3463924825191498,0.8281087875366211,0.8281087875366211,1.0,1.0,-1.5207257270812988,0.6599770188331604,0.8607487678527832,0.3077853918075561,0.0,0.0,0.5088163614273071,92.0355224609375,105.0,17.47530746459961,-12542.8701171875,437.7552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729916572570801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653805196285248,0.4653859138488769,-5.3933554227114655e-06,0.0,0.000277051818557,0.0,0.0,26.412738800048828,0.0,0.0,0.0,0.3579878509044647,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349243521690368,-2912.69091796875,304.15655517578125,0.7127630710601807,0.2024145424365997,0.1852675825357437,293.278076171875,297.1499938964844,293.1499938964844,0.0707449465990066,-1842.338134765625,304.1611022949219,0.5991144776344299,0.1195955649018287,0.1171446964144706,293.232666015625,297.1499938964844,293.1499938964844,0.2691142559051513,-3923.75341796875,304.1587829589844,0.8515135645866394,0.3537907600402832,0.2495357692241668,293.300048828125,297.1499938964844,293.1499938964844,0.3992107212543487,-7254.65576171875,304.1424865722656,0.95162695646286,0.4852235317230224,0.4619402587413788,293.16949462890625,297.1499938964844,293.1499938964844,0.0160228889435529,-3883.977783203125,304.1509704589844,0.4236023724079132,0.0514607280492782,0.2471542358398437,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,292.2690734863281,291.152587890625,1.0,0.3483437597751617,0.8275524973869324,0.8275524973869324,1.0,1.0,-1.5134916305541992,0.6565019488334656,0.8569896817207336,0.3060526847839355,0.0,0.0,0.5082587599754333,94.82186889648438,105.0,15.672179222106934,-12467.8984375,440.9632263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547424316406,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78515625,18000.0,0.0,0.0,0.2721947431564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647349119186401,0.4647402763366699,-5.390394562709844e-06,0.0,0.0002762430522125,0.0,0.0,26.353485107421875,0.0,0.0,0.0,0.3577803671360016,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342339664697647,-2900.66796875,304.1566162109375,0.7078264951705933,0.2015206515789032,0.1845583617687225,293.277587890625,297.1499938964844,293.1499938964844,0.0695975720882415,-1820.636962890625,304.1611633300781,0.5928143262863159,0.118069089949131,0.1157995909452438,293.2328186035156,297.1499938964844,293.1499938964844,0.2681066691875458,-3912.025634765625,304.15899658203125,0.8462844491004944,0.3527131080627441,0.2488614320755005,293.3009948730469,297.1499938964844,293.1499938964844,0.3972630500793457,-7224.4326171875,304.1473693847656,0.9443290829658508,0.4831328392028808,0.4599848985671997,293.169921875,297.1499938964844,293.1499938964844,0.0158929303288459,-3866.71044921875,304.1510314941406,0.4194981455802917,0.0511326491832733,0.2461296170949936,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,292.2694702148437,291.1564636230469,1.0,0.3500779867172241,0.8272335529327393,0.8272335529327393,1.0,1.0,-1.5066381692886353,0.6532252430915833,0.8534128665924072,0.3044489920139313,0.0,0.0,0.5074424743652344,97.35383605957033,93.0,13.130407333374023,-12393.267578125,443.6875305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.2714820802211761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636509716510772,0.4636563658714294,-5.385704298532801e-06,0.0,0.0002755197929218,0.0,0.0,26.25535774230957,0.0,0.0,0.0,0.3574402630329132,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327604353427887,-2874.97412109375,304.1568908691406,0.7056739926338196,0.1998237520456314,0.1830079108476638,293.2763061523437,297.1499938964844,293.1499938964844,0.0671774521470069,-1775.1683349609375,304.1614990234375,0.5871067047119141,0.1150927022099495,0.1129590347409248,293.2327880859375,297.1499938964844,293.1499938964844,0.265976220369339,-3887.204833984375,304.1595764160156,0.8446249961853027,0.3506181240081787,0.2473908066749572,293.3009948730469,297.1499938964844,293.1499938964844,0.3934797942638397,-7166.8564453125,304.15447998046875,0.9413635730743408,0.4793032109737396,0.4562906622886657,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631070956587,-3822.66259765625,304.1512451171875,0.4173362255096435,0.0505634136497974,0.2434386909008026,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,292.2691955566406,291.1628112792969,1.0,0.3478365838527679,0.8265957236289978,0.8265957236289978,1.0,1.0,-1.4919366836547852,0.646199107170105,0.8457375764846802,0.3010567426681518,0.0,0.0,0.505407989025116,97.13753509521484,81.0,10.551591873168944,-12243.9287109375,435.0725402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702154815196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607416093349457,0.4607469737529754,-5.3716985348728485e-06,0.0,0.000274234364042,0.0,0.0,25.98710060119629,0.0,0.0,0.0,0.3565143942832947,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327604353427887,-2874.97412109375,304.1568908691406,0.7056739926338196,0.1998237520456314,0.1830079108476638,293.2763061523437,297.1499938964844,293.1499938964844,0.0671774521470069,-1775.1683349609375,304.1614990234375,0.5871067047119141,0.1150927022099495,0.1129590347409248,293.2327880859375,297.1499938964844,293.1499938964844,0.265976220369339,-3887.204833984375,304.1595764160156,0.8446249961853027,0.3506181240081787,0.2473908066749572,293.3009948730469,297.1499938964844,293.1499938964844,0.3934797942638397,-7166.8564453125,304.15447998046875,0.9413635730743408,0.4793032109737396,0.4562906622886657,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631070956587,-3822.66259765625,304.1512451171875,0.4173362255096435,0.0505634136497974,0.2434386909008026,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,292.2691955566406,291.1628112792969,1.0,0.3478365838527679,0.8265957236289978,0.8265957236289978,1.0,1.0,-1.4919366836547852,0.646199107170105,0.8457375764846802,0.3010567426681518,0.0,0.0,0.505407989025116,97.13753509521484,81.0,10.551591873168944,-12243.9287109375,435.0725402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702154815196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607416093349457,0.4607469737529754,-5.3716985348728485e-06,0.0,0.000274234364042,0.0,0.0,25.98710060119629,0.0,0.0,0.0,0.3565143942832947,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312675923109054,-2848.89013671875,304.1570739746094,0.7096559405326843,0.1982723474502563,0.1814371943473816,293.2745666503906,297.1499938964844,293.1499938964844,0.06470188498497,-1729.093505859375,304.1617736816406,0.5868510603904724,0.1122471615672111,0.1100806817412376,293.2322692871094,297.1499938964844,293.1499938964844,0.2637754380702972,-3861.542724609375,304.1600341796875,0.8496513962745667,0.3486259579658508,0.2458737343549728,293.2996826171875,297.1499938964844,293.1499938964844,0.3896788954734802,-7110.07470703125,304.1592712402344,0.9473758935928344,0.4757434427738189,0.4527399837970733,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189023792743,-3775.891845703125,304.1513977050781,0.4198215007781982,0.0501230843365192,0.2405798435211181,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,292.2680358886719,291.1694030761719,1.0,0.3419055640697479,0.8259579539299011,0.8259579539299011,1.0,1.0,-1.47707998752594,0.6390918493270874,0.8379881381988525,0.2976863384246826,0.0,0.0,0.5024232864379883,92.93861389160156,69.0,9.452489852905272,-12094.28515625,416.4836730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690092623233795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563810229301452,0.4563863575458526,-5.350605533749331e-06,0.0,0.0002730101987253,0.0,0.0,25.58759117126465,0.0,0.0,0.0,0.3551291227340698,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312675923109054,-2848.89013671875,304.1570739746094,0.7096559405326843,0.1982723474502563,0.1814371943473816,293.2745666503906,297.1499938964844,293.1499938964844,0.06470188498497,-1729.093505859375,304.1617736816406,0.5868510603904724,0.1122471615672111,0.1100806817412376,293.2322692871094,297.1499938964844,293.1499938964844,0.2637754380702972,-3861.542724609375,304.1600341796875,0.8496513962745667,0.3486259579658508,0.2458737343549728,293.2996826171875,297.1499938964844,293.1499938964844,0.3896788954734802,-7110.07470703125,304.1592712402344,0.9473758935928344,0.4757434427738189,0.4527399837970733,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189023792743,-3775.891845703125,304.1513977050781,0.4198215007781982,0.0501230843365192,0.2405798435211181,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,292.2680358886719,291.1694030761719,1.0,0.3419055640697479,0.8259579539299011,0.8259579539299011,1.0,1.0,-1.47707998752594,0.6390918493270874,0.8379881381988525,0.2976863384246826,0.0,0.0,0.5024232864379883,92.93861389160156,69.0,9.452489852905272,-12094.28515625,416.4836730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690092623233795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563810229301452,0.4563863575458526,-5.350605533749331e-06,0.0,0.0002730101987253,0.0,0.0,25.58759117126465,0.0,0.0,0.0,0.3551291227340698,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298054456710815,-2823.314697265625,304.1571350097656,0.717931866645813,0.1968420445919037,0.1798849999904632,293.2724609375,297.1499938964844,293.1499938964844,0.0622216574847698,-1683.4122314453125,304.1619873046875,0.5908002853393555,0.1095197051763534,0.1072170734405517,293.2313842773437,297.1499938964844,293.1499938964844,0.2615829110145569,-3835.985107421875,304.16033935546875,0.8600742220878601,0.3467221260070801,0.2443462312221527,293.2976989746094,297.1499938964844,293.1499938964844,0.3858917653560638,-7054.1875,304.1624450683594,0.9597821235656738,0.472354382276535,0.4492660164833069,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399284273386,-3737.854736328125,304.1483764648437,0.426774263381958,0.050000000745058,0.2383382767438888,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,292.2663879394531,291.17498779296875,1.0,0.3334334790706634,0.8253623843193054,0.8253623843193054,1.0,1.0,-1.4630826711654663,0.6323788166046143,0.8307037949562073,0.2945966720581054,0.0,0.0,0.4987336099147796,86.18709564208984,57.0,7.809545516967773,-11950.1513671875,392.3059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.875,18000.0,0.0,0.0,0.2677167654037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450808435678482,0.4508137702941894,-5.32283183929394e-06,0.0,0.0002716984890867,0.0,0.0,25.07887458801269,0.0,0.0,0.0,0.3533539474010467,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298054456710815,-2823.314697265625,304.1571350097656,0.717931866645813,0.1968420445919037,0.1798849999904632,293.2724609375,297.1499938964844,293.1499938964844,0.0622216574847698,-1683.4122314453125,304.1619873046875,0.5908002853393555,0.1095197051763534,0.1072170734405517,293.2313842773437,297.1499938964844,293.1499938964844,0.2615829110145569,-3835.985107421875,304.16033935546875,0.8600742220878601,0.3467221260070801,0.2443462312221527,293.2976989746094,297.1499938964844,293.1499938964844,0.3858917653560638,-7054.1875,304.1624450683594,0.9597821235656738,0.472354382276535,0.4492660164833069,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399284273386,-3737.854736328125,304.1483764648437,0.426774263381958,0.050000000745058,0.2383382767438888,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,292.2663879394531,291.17498779296875,1.0,0.3334334790706634,0.8253623843193054,0.8253623843193054,1.0,1.0,-1.4630826711654663,0.6323788166046143,0.8307037949562073,0.2945966720581054,0.0,0.0,0.4987336099147796,86.18709564208984,57.0,7.809545516967773,-11950.1513671875,392.3059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.875,18000.0,0.0,0.0,0.2677167654037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450808435678482,0.4508137702941894,-5.32283183929394e-06,0.0,0.0002716984890867,0.0,0.0,25.07887458801269,0.0,0.0,0.0,0.3533539474010467,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283952593803405,-2798.63525390625,304.1571044921875,0.729645848274231,0.1955067664384842,0.1783628910779953,293.2701416015625,297.1499938964844,293.1499938964844,0.0597552843391895,-1638.4830322265625,304.162109375,0.5983837246894836,0.1068853288888931,0.1043837815523147,293.2302551269531,297.1499938964844,293.1499938964844,0.2594414055347442,-3811.04150390625,304.16046142578125,0.8757861852645874,0.3448876738548279,0.2428229749202728,293.2953491210937,297.1499938964844,293.1499938964844,0.3821713924407959,-6999.732421875,304.1644897460937,0.9765922427177428,0.4690898358821869,0.4458534717559814,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502804175019,-3711.80224609375,304.1437072753906,0.4387794435024261,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,292.26446533203125,291.1786499023437,1.0,0.3232119381427765,0.8247668743133545,0.8247668743133545,1.0,1.0,-1.4501051902770996,0.6261204481124878,0.823984682559967,0.291850745677948,0.0,0.0,0.494702398777008,77.84883880615234,45.0,6.007952690124512,-11815.390625,365.1348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.2662489712238312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445736706256866,0.4445789456367492,-5.291022262099432e-06,0.0,0.0002702088386286,0.0,0.0,24.5136833190918,0.0,0.0,0.0,0.3513639271259308,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283952593803405,-2798.63525390625,304.1571044921875,0.729645848274231,0.1955067664384842,0.1783628910779953,293.2701416015625,297.1499938964844,293.1499938964844,0.0597552843391895,-1638.4830322265625,304.162109375,0.5983837246894836,0.1068853288888931,0.1043837815523147,293.2302551269531,297.1499938964844,293.1499938964844,0.2594414055347442,-3811.04150390625,304.16046142578125,0.8757861852645874,0.3448876738548279,0.2428229749202728,293.2953491210937,297.1499938964844,293.1499938964844,0.3821713924407959,-6999.732421875,304.1644897460937,0.9765922427177428,0.4690898358821869,0.4458534717559814,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502804175019,-3711.80224609375,304.1437072753906,0.4387794435024261,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,292.26446533203125,291.1786499023437,1.0,0.3232119381427765,0.8247668743133545,0.8247668743133545,1.0,1.0,-1.4501051902770996,0.6261204481124878,0.823984682559967,0.291850745677948,0.0,0.0,0.494702398777008,77.84883880615234,45.0,6.007952690124512,-11815.390625,365.1348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.2662489712238312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445736706256866,0.4445789456367492,-5.291022262099432e-06,0.0,0.0002702088386286,0.0,0.0,24.5136833190918,0.0,0.0,0.0,0.3513639271259308,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276998668909073,-2786.43994140625,304.1570739746094,0.7369192838668823,0.1948676258325576,0.1776154786348343,293.2689819335937,297.1499938964844,293.1499938964844,0.058522243052721,-1616.1907958984375,304.1621398925781,0.6034471988677979,0.1055950969457626,0.1029803156852722,293.2296447753906,297.1499938964844,293.1499938964844,0.2583700120449066,-3798.544189453125,304.1604919433594,0.8857439160346985,0.3439907729625702,0.2420659065246582,293.2940979003906,297.1499938964844,293.1499938964844,0.3803090751171112,-6972.5546875,304.16522216796875,0.9859648942947388,0.4674953818321228,0.4441703855991363,293.16796875,297.1499938964844,293.1499938964844,0.0146473674103617,-3697.528076171875,304.1414489746094,0.4466971457004547,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,292.2634582519531,291.18084716796875,1.0,0.3175821900367737,0.8244691491127014,0.8244691491127014,1.0,1.0,-1.443596363067627,0.6229632496833801,0.8206331133842468,0.2905414998531341,0.0,0.0,0.4924502372741699,73.30962371826172,45.0,6.063949108123779,-11748.80859375,350.8000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.146484375,18000.0,0.0,0.0,0.2654310762882232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411913156509399,0.4411965906620025,-5.274092927720631e-06,0.0,0.0002693787973839,0.0,0.0,24.21146011352539,0.0,0.0,0.0,0.3502885103225708,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270122677087783,-2774.36767578125,304.15704345703125,0.7454118132591248,0.1942442059516906,0.176876425743103,293.2677917480469,297.1499938964844,293.1499938964844,0.0572893880307674,-1594.01611328125,304.16217041015625,0.609380304813385,0.1043188124895095,0.1015843227505683,293.22900390625,297.1499938964844,293.1499938964844,0.2573021650314331,-3786.079345703125,304.1605224609375,0.8972635865211487,0.3431049287319183,0.2413118481636047,293.2928161621094,297.1499938964844,293.1499938964844,0.3784526884555816,-6945.50146484375,304.16583251953125,0.995634138584137,0.4659224450588226,0.4425015151500702,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416846498847,-3682.762451171875,304.1392822265625,0.4561641216278076,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,292.2624206542969,291.1830749511719,1.0,0.3116640746593475,0.8241900205612183,0.8241900205612183,1.0,1.0,-1.437088131904602,0.6197800040245056,0.8173080682754517,0.2893292307853699,0.0,0.0,0.4900438189506531,68.5988540649414,33.0,6.101322174072266,-11681.6435546875,336.1673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3359375,18000.0,0.0,0.0,0.2645480036735534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375742971897125,0.4375795423984527,-5.256202712189406e-06,0.0,0.0002684826031327,0.0,0.0,23.89148330688477,0.0,0.0,0.0,0.3491447567939758,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.125512808561325,-2747.603515625,304.1572265625,0.761570155620575,0.1930657178163528,0.1755243092775344,293.26531982421875,297.1499938964844,293.1499938964844,0.0547911003232002,-1549.127197265625,304.16229248046875,0.6192488074302673,0.1018377467989921,0.0989236682653427,293.22760009765625,297.1499938964844,293.1499938964844,0.2547999918460846,-3756.39892578125,304.1612548828125,0.91972154378891,0.341391921043396,0.2398939430713653,293.2762756347656,297.1499938964844,293.1499938964844,0.3540579378604889,-6574.1767578125,304.2024841308594,0.9990000128746032,0.4655755758285522,0.4184863567352295,293.16656494140625,297.1499938964844,293.1499938964844,0.014341021887958,-3652.611083984375,304.1360778808594,0.4730908870697021,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,292.2544860839844,291.2118530273437,1.0,0.2982751727104187,0.8236318826675415,0.8236318826675415,1.0,1.0,-1.400079369544983,0.6018009185791016,0.7982785105705261,0.2825661301612854,0.0,0.0,0.4814852476119995,60.57661819458008,25.0,41.69258117675781,-11436.1806640625,300.04510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4296875,18000.0,0.0,0.0,0.2624286115169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277170896530151,0.427722305059433,-5.213902113609947e-06,0.0,0.0002663316845428,0.0,0.0,23.05675506591797,0.0,0.0,0.0,0.3460606038570404,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.125512808561325,-2747.603515625,304.1572265625,0.761570155620575,0.1930657178163528,0.1755243092775344,293.26531982421875,297.1499938964844,293.1499938964844,0.0547911003232002,-1549.127197265625,304.16229248046875,0.6192488074302673,0.1018377467989921,0.0989236682653427,293.22760009765625,297.1499938964844,293.1499938964844,0.2547999918460846,-3756.39892578125,304.1612548828125,0.91972154378891,0.341391921043396,0.2398939430713653,293.2762756347656,297.1499938964844,293.1499938964844,0.3540579378604889,-6574.1767578125,304.2024841308594,0.9990000128746032,0.4655755758285522,0.4184863567352295,293.16656494140625,297.1499938964844,293.1499938964844,0.014341021887958,-3652.611083984375,304.1360778808594,0.4730908870697021,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,292.2544860839844,291.2118530273437,1.0,0.2982751727104187,0.8236318826675415,0.8236318826675415,1.0,1.0,-1.400079369544983,0.6018009185791016,0.7982785105705261,0.2825661301612854,0.0,0.0,0.4814852476119995,60.57661819458008,25.0,41.69258117675781,-11436.1806640625,300.04510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4296875,18000.0,0.0,0.0,0.2624286115169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277170896530151,0.427722305059433,-5.213902113609947e-06,0.0,0.0002663316845428,0.0,0.0,23.05675506591797,0.0,0.0,0.0,0.3460606038570404,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238759160041809,-2718.082275390625,304.15753173828125,0.7795720100402832,0.1918781250715255,0.1742126941680908,293.2631530761719,297.1499938964844,293.1499938964844,0.0522255040705204,-1503.279296875,304.1624450683594,0.6291577816009521,0.0993534252047538,0.0963142663240432,293.2264404296875,297.1499938964844,293.1499938964844,0.251959353685379,-3722.4580078125,304.1622009277344,0.945351779460907,0.3396613001823425,0.2385007292032241,293.2271423339844,297.1499938964844,293.1499938964844,0.321824699640274,-6083.34130859375,304.2383117675781,0.9990000128746032,0.4722854793071747,0.3874615132808685,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412569209933,-3620.7509765625,304.1348571777344,0.4867221415042877,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,292.2352905273437,291.2536315917969,1.0,0.284497320652008,0.8230737447738647,0.8230737447738647,1.0,1.0,-1.354956865310669,0.579483687877655,0.7754731774330139,0.2758101224899292,0.0,0.0,0.4647447466850281,53.27592849731445,28.0,48.9433822631836,-11041.7724609375,263.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591593265533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052923917770386,0.4052975177764892,-5.123748906044057e-06,0.0,0.0002630137605592,0.0,0.0,21.24168968200684,0.0,0.0,0.0,0.339365690946579,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238759160041809,-2718.082275390625,304.15753173828125,0.7795720100402832,0.1918781250715255,0.1742126941680908,293.2631530761719,297.1499938964844,293.1499938964844,0.0522255040705204,-1503.279296875,304.1624450683594,0.6291577816009521,0.0993534252047538,0.0963142663240432,293.2264404296875,297.1499938964844,293.1499938964844,0.251959353685379,-3722.4580078125,304.1622009277344,0.945351779460907,0.3396613001823425,0.2385007292032241,293.2271423339844,297.1499938964844,293.1499938964844,0.321824699640274,-6083.34130859375,304.2383117675781,0.9990000128746032,0.4722854793071747,0.3874615132808685,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412569209933,-3620.7509765625,304.1348571777344,0.4867221415042877,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,292.2352905273437,291.2536315917969,1.0,0.284497320652008,0.8230737447738647,0.8230737447738647,1.0,1.0,-1.354956865310669,0.579483687877655,0.7754731774330139,0.2758101224899292,0.0,0.0,0.4647447466850281,53.27592849731445,28.0,48.9433822631836,-11041.7724609375,263.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591593265533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052923917770386,0.4052975177764892,-5.123748906044057e-06,0.0,0.0002630137605592,0.0,0.0,21.24168968200684,0.0,0.0,0.0,0.339365690946579,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225549653172493,-2694.528564453125,304.1571960449219,0.793934166431427,0.1906773298978805,0.172969788312912,293.26141357421875,297.1499938964844,293.1499938964844,0.0498368367552757,-1461.2626953125,304.16229248046875,0.6358395218849182,0.0968401357531547,0.0937658250331878,293.2254638671875,297.1499938964844,293.1499938964844,0.2496997714042663,-3695.83447265625,304.161865234375,0.9641473293304444,0.3379210829734802,0.2371608167886734,293.163330078125,297.1499938964844,293.1499938964844,0.297991931438446,-5721.70361328125,304.2479553222656,0.9990000128746032,0.4832538366317749,0.3647239208221435,293.1630859375,297.1499938964844,293.1499938964844,0.0140211805701255,-3601.89013671875,304.1346435546875,0.4966824352741241,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,292.2229309082031,291.27203369140625,1.0,0.2747009098529815,0.822871744632721,0.822871744632721,1.0,1.0,-1.3204702138900757,0.5620234608650208,0.7584467530250549,0.2720811367034912,0.0,0.0,0.4468355476856231,48.28268051147461,46.0,27.04766082763672,-10670.9638671875,239.12432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543139457702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379936933517456,0.3799419403076172,-5.013193458580645e-06,0.0,0.0002580963482614,0.0,0.0,19.257253646850582,0.0,0.0,0.0,0.3317246437072754,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225549653172493,-2694.528564453125,304.1571960449219,0.793934166431427,0.1906773298978805,0.172969788312912,293.26141357421875,297.1499938964844,293.1499938964844,0.0498368367552757,-1461.2626953125,304.16229248046875,0.6358395218849182,0.0968401357531547,0.0937658250331878,293.2254638671875,297.1499938964844,293.1499938964844,0.2496997714042663,-3695.83447265625,304.161865234375,0.9641473293304444,0.3379210829734802,0.2371608167886734,293.163330078125,297.1499938964844,293.1499938964844,0.297991931438446,-5721.70361328125,304.2479553222656,0.9990000128746032,0.4832538366317749,0.3647239208221435,293.1630859375,297.1499938964844,293.1499938964844,0.0140211805701255,-3601.89013671875,304.1346435546875,0.4966824352741241,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,292.2229309082031,291.27203369140625,1.0,0.2747009098529815,0.822871744632721,0.822871744632721,1.0,1.0,-1.3204702138900757,0.5620234608650208,0.7584467530250549,0.2720811367034912,0.0,0.0,0.4468355476856231,48.28268051147461,46.0,27.04766082763672,-10670.9638671875,239.12432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543139457702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379936933517456,0.3799419403076172,-5.013193458580645e-06,0.0,0.0002580963482614,0.0,0.0,19.257253646850582,0.0,0.0,0.0,0.3317246437072754,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217429637908935,-2680.64208984375,304.1561279296875,0.793506920337677,0.1894219815731048,0.1718469858169555,293.2602844238281,297.1499938964844,293.1499938964844,0.0477437153458595,-1425.199462890625,304.1616516113281,0.6315708756446838,0.0942519456148147,0.0913256555795669,293.2248229980469,297.1499938964844,293.1499938964844,0.2484002560377121,-3681.257080078125,304.1600036621094,0.964051365852356,0.3361403346061706,0.2359219789505005,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524687767029,-5688.60546875,304.2192687988281,0.9990000128746032,0.4934090971946716,0.3629250228404999,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365799888968,-3605.68359375,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,292.2281188964844,291.2513122558594,1.0,0.273971825838089,0.8226697444915771,0.8226697444915771,1.0,1.0,-1.312454104423523,0.5574034452438354,0.7550506591796875,0.2728627324104309,0.0,0.0,0.4332693517208099,47.88043975830078,64.0,-23.346412658691406,-10442.763671875,235.20420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481765151023864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586582839488983,0.3586632013320923,-4.914729288429953e-06,0.0,0.0002518676337786,0.0,0.0,17.653860092163086,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217429637908935,-2680.64208984375,304.1561279296875,0.793506920337677,0.1894219815731048,0.1718469858169555,293.2602844238281,297.1499938964844,293.1499938964844,0.0477437153458595,-1425.199462890625,304.1616516113281,0.6315708756446838,0.0942519456148147,0.0913256555795669,293.2248229980469,297.1499938964844,293.1499938964844,0.2484002560377121,-3681.257080078125,304.1600036621094,0.964051365852356,0.3361403346061706,0.2359219789505005,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524687767029,-5688.60546875,304.2192687988281,0.9990000128746032,0.4934090971946716,0.3629250228404999,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365799888968,-3605.68359375,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,292.2281188964844,291.2513122558594,1.0,0.273971825838089,0.8226697444915771,0.8226697444915771,1.0,1.0,-1.312454104423523,0.5574034452438354,0.7550506591796875,0.2728627324104309,0.0,0.0,0.4332693517208099,47.88043975830078,64.0,-23.346412658691406,-10442.763671875,235.20420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481765151023864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586582839488983,0.3586632013320923,-4.914729288429953e-06,0.0,0.0002518676337786,0.0,0.0,17.653860092163086,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215270534157753,-2677.322998046875,304.1553955078125,0.7881562113761902,0.1887733936309814,0.1713156849145889,293.2598876953125,297.1499938964844,293.1499938964844,0.0467970073223114,-1409.1771240234375,304.1612548828125,0.62570720911026,0.092927798628807,0.0901291966438293,293.224609375,297.1499938964844,293.1499938964844,0.2481286972761154,-3678.685302734375,304.15869140625,0.9576706886291504,0.3352360129356384,0.2353307902812957,293.1004943847656,297.1499938964844,293.1499938964844,0.3007679283618927,-5784.63916015625,304.1962585449219,0.9990000128746032,0.4961402118206024,0.3690080344676971,293.1612243652344,297.1499938964844,293.1499938964844,0.0140922274440526,-3615.769775390625,304.1325988769531,0.4947455823421478,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,292.23077392578125,291.2262268066406,1.0,0.2763576507568359,0.8225687146186829,0.8225687146186829,1.0,1.0,-1.317235231399536,0.5593904256820679,0.757844865322113,0.2746384143829345,0.0,0.0,0.4302595853805542,49.16240692138672,64.0,-46.555419921875,-10410.7197265625,239.8753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448980510234832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526186048984527,0.3526234924793243,-4.8809311010700185e-06,0.0,0.0002485403965692,0.0,0.0,17.193519592285156,0.0,0.0,0.0,0.3235263228416443,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213651597499847,-2675.009033203125,304.1547241210937,0.7802557945251465,0.1881116181612014,0.1708021908998489,293.2596435546875,297.1499938964844,293.1499938964844,0.0458756387233734,-1393.6754150390625,304.160888671875,0.617854118347168,0.0915837883949279,0.0889453366398811,293.2244567871094,297.1499938964844,293.1499938964844,0.2479622811079025,-3677.379638671875,304.15740966796875,0.9476596117019652,0.3343208730220794,0.2347557991743087,293.100341796875,297.1499938964844,293.1499938964844,0.3103911876678467,-5940.79150390625,304.1703186035156,0.9990000128746032,0.4968084096908569,0.3789002597332001,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671495512127,-3628.9736328125,304.1310119628906,0.4903967380523681,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,292.229736328125,291.1976928710937,1.0,0.2803146839141845,0.822411298751831,0.822411298751831,1.0,1.0,-1.326822280883789,0.5637379288673401,0.7630842924118042,0.2771342992782593,0.0,0.0,0.4295119345188141,51.29645538330078,82.0,-63.35375213623047,-10428.716796875,248.3492584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38134765625,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.2416826784610748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497224450111389,0.3497273027896881,-4.859934051637538e-06,0.0,0.0002452771877869,0.0,0.0,16.959901809692383,0.0,0.0,0.0,0.3225598931312561,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211514547467231,-2672.408447265625,304.15350341796875,0.7596011161804199,0.1867422014474868,0.1698178648948669,293.2595520019531,297.1499938964844,293.1499938964844,0.0440738573670387,-1363.55517578125,304.1602783203125,0.596045732498169,0.088826797902584,0.0866020023822784,293.22442626953125,297.1499938964844,293.1499938964844,0.2478391677141189,-3677.243408203125,304.1551513671875,0.9192878007888794,0.3324436545372009,0.2336402982473373,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430611610412,-6402.21142578125,304.11474609375,0.9990000128746032,0.4913451373577118,0.4080752432346344,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632162362337,-3662.787109375,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,292.2201843261719,291.1340637207031,1.0,0.2921886742115021,0.8220964670181274,0.8220964670181274,1.0,1.0,-1.3578815460205078,0.5783228278160095,0.7795587778091431,0.2838717401027679,0.0,0.0,0.4350444376468658,57.9106559753418,100.0,-82.40748596191406,-10594.4013671875,275.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360336631536483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529903888702392,0.3529952466487884,-4.854000962950522e-06,0.0,0.0002395441551925,0.0,0.0,17.128843307495117,0.0,0.0,0.0,0.323204904794693,4.0,0.0,1.0
