time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211514547467231,-2672.408447265625,304.15350341796875,0.7596011161804199,0.1867422014474868,0.1698178648948669,293.2595520019531,297.1499938964844,293.1499938964844,0.0440738573670387,-1363.55517578125,304.1602783203125,0.596045732498169,0.088826797902584,0.0866020023822784,293.22442626953125,297.1499938964844,293.1499938964844,0.2478391677141189,-3677.243408203125,304.1551513671875,0.9192878007888794,0.3324436545372009,0.2336402982473373,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430611610412,-6402.21142578125,304.11474609375,0.9990000128746032,0.4913451373577118,0.4080752432346344,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632162362337,-3662.787109375,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,292.2201843261719,291.1340637207031,1.0,0.2921886742115021,0.8220964670181274,0.8220964670181274,1.0,1.0,-1.3578815460205078,0.5783228278160095,0.7795587778091431,0.2838717401027679,0.0,0.0,0.4350444376468658,57.9106559753418,100.0,-82.40748596191406,-10594.4013671875,275.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360336631536483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529903888702392,0.3529952466487884,-4.854000962950522e-06,0.0,0.0002395441551925,0.0,0.0,17.128843307495117,0.0,0.0,0.0,0.323204904794693,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209303513169288,-2669.541748046875,304.1527099609375,0.7366986870765686,0.1853034347295761,0.1688735485076904,293.260009765625,297.1499938964844,293.1499938964844,0.0422343984246254,-1332.8175048828125,304.159912109375,0.5689752697944641,0.0859623998403549,0.084266796708107,293.22479248046875,297.1499938964844,293.1499938964844,0.2476776689291,-3676.407958984375,304.1537475585937,0.8885979652404785,0.3304840624332428,0.2325491458177566,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286251068115,-7011.298828125,304.060302734375,0.9990000128746032,0.476559579372406,0.446723997592926,293.1643981933594,297.1499938964844,293.1499938964844,0.014598648995161,-3702.114013671875,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,292.2256164550781,291.0753173828125,1.0,0.3082034289836883,0.8217816352844238,0.8217816352844238,1.0,1.0,-1.4009939432144165,0.5989453792572021,0.8020485043525696,0.2923267781734466,0.0,0.0,0.4485165774822235,67.3954086303711,103.0,-79.85014343261719,-10893.9814453125,316.7131042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323240935802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676605224609375,0.3676654398441314,-4.895725396636408e-06,0.0,0.0002357794292038,0.0,0.0,18.120962142944336,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209303513169288,-2669.541748046875,304.1527099609375,0.7366986870765686,0.1853034347295761,0.1688735485076904,293.260009765625,297.1499938964844,293.1499938964844,0.0422343984246254,-1332.8175048828125,304.159912109375,0.5689752697944641,0.0859623998403549,0.084266796708107,293.22479248046875,297.1499938964844,293.1499938964844,0.2476776689291,-3676.407958984375,304.1537475585937,0.8885979652404785,0.3304840624332428,0.2325491458177566,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286251068115,-7011.298828125,304.060302734375,0.9990000128746032,0.476559579372406,0.446723997592926,293.1643981933594,297.1499938964844,293.1499938964844,0.014598648995161,-3702.114013671875,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,292.2256164550781,291.0753173828125,1.0,0.3082034289836883,0.8217816352844238,0.8217816352844238,1.0,1.0,-1.4009939432144165,0.5989453792572021,0.8020485043525696,0.2923267781734466,0.0,0.0,0.4485165774822235,67.3954086303711,103.0,-79.85014343261719,-10893.9814453125,316.7131042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323240935802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676605224609375,0.3676654398441314,-4.895725396636408e-06,0.0,0.0002357794292038,0.0,0.0,18.120962142944336,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200011447072029,-2652.60009765625,304.1534423828125,0.7123773694038391,0.1838891953229904,0.1680528968572616,293.2603759765625,297.1499938964844,293.1499938964844,0.0400718636810779,-1295.4832763671875,304.1602478027344,0.5394212603569031,0.0830972865223884,0.0820304676890373,293.22509765625,297.1499938964844,293.1499938964844,0.2459436208009719,-3655.293212890625,304.15557861328125,0.8573674559593201,0.3285242617130279,0.2315403074026107,293.2763061523437,297.1499938964844,293.1499938964844,0.3739572465419769,-6919.3798828125,304.1016540527344,0.9679620265960692,0.4613277614116668,0.440683364868164,293.16796875,297.1499938964844,293.1499938964844,0.0147771388292312,-3727.328857421875,304.0978698730469,0.4354244768619537,0.050000000745058,0.2372095584869384,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,292.2521057128906,291.1020812988281,1.0,0.3197475373744964,0.8207705616950989,0.8207705616950989,1.0,1.0,-1.3907805681228638,0.5933091044425964,0.7974714636802673,0.2922150492668152,0.0,0.0,0.4569403827190399,79.3592300415039,106.0,29.953054428100582,-10973.9072265625,340.6634826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.294921875,18000.0,0.0,0.0,0.230972558259964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849574327468872,0.3849624097347259,-4.972493570676306e-06,0.0,0.0002344077802263,0.0,0.0,19.42340087890625,0.0,0.0,0.0,0.3322197198867798,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200011447072029,-2652.60009765625,304.1534423828125,0.7123773694038391,0.1838891953229904,0.1680528968572616,293.2603759765625,297.1499938964844,293.1499938964844,0.0400718636810779,-1295.4832763671875,304.1602478027344,0.5394212603569031,0.0830972865223884,0.0820304676890373,293.22509765625,297.1499938964844,293.1499938964844,0.2459436208009719,-3655.293212890625,304.15557861328125,0.8573674559593201,0.3285242617130279,0.2315403074026107,293.2763061523437,297.1499938964844,293.1499938964844,0.3739572465419769,-6919.3798828125,304.1016540527344,0.9679620265960692,0.4613277614116668,0.440683364868164,293.16796875,297.1499938964844,293.1499938964844,0.0147771388292312,-3727.328857421875,304.0978698730469,0.4354244768619537,0.050000000745058,0.2372095584869384,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,292.2521057128906,291.1020812988281,1.0,0.3197475373744964,0.8207705616950989,0.8207705616950989,1.0,1.0,-1.3907805681228638,0.5933091044425964,0.7974714636802673,0.2922150492668152,0.0,0.0,0.4569403827190399,79.3592300415039,106.0,29.953054428100582,-10973.9072265625,340.6634826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.294921875,18000.0,0.0,0.0,0.230972558259964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849574327468872,0.3849624097347259,-4.972493570676306e-06,0.0,0.0002344077802263,0.0,0.0,19.42340087890625,0.0,0.0,0.0,0.3322197198867798,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187840327620506,-2630.3310546875,304.154296875,0.6943957209587097,0.1823900640010833,0.1670720726251602,293.2613220214844,297.1499938964844,293.1499938964844,0.0376721136271953,-1253.8529052734375,304.16082763671875,0.5187212824821472,0.0801099389791488,0.0796015039086341,293.2260131835937,297.1499938964844,293.1499938964844,0.2436865866184234,-3627.883056640625,304.1573791503906,0.8378168940544128,0.3264374434947967,0.2303793281316757,293.2963562011719,297.1499938964844,293.1499938964844,0.3672623932361603,-6801.2236328125,304.1285705566406,0.9387957453727722,0.4540113806724548,0.4328408539295196,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697588592767,-3739.686767578125,304.07940673828125,0.4226363897323608,0.050000000745058,0.2389655858278274,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,292.2631530761719,291.1329650878906,1.0,0.3281360268592834,0.8197594881057739,0.8197594881057739,1.0,1.0,-1.3788249492645264,0.5866270661354065,0.7921978831291199,0.2923980057239532,0.0,0.0,0.4559009373188019,88.62217712402344,94.0,29.42180824279785,-10811.9501953125,356.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.2306600958108902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840567171573639,0.3840616941452026,-4.98844929097686e-06,0.0,0.0002340906794415,0.0,0.0,19.423837661743164,0.0,0.0,0.0,0.3323535621166229,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187840327620506,-2630.3310546875,304.154296875,0.6943957209587097,0.1823900640010833,0.1670720726251602,293.2613220214844,297.1499938964844,293.1499938964844,0.0376721136271953,-1253.8529052734375,304.16082763671875,0.5187212824821472,0.0801099389791488,0.0796015039086341,293.2260131835937,297.1499938964844,293.1499938964844,0.2436865866184234,-3627.883056640625,304.1573791503906,0.8378168940544128,0.3264374434947967,0.2303793281316757,293.2963562011719,297.1499938964844,293.1499938964844,0.3672623932361603,-6801.2236328125,304.1285705566406,0.9387957453727722,0.4540113806724548,0.4328408539295196,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697588592767,-3739.686767578125,304.07940673828125,0.4226363897323608,0.050000000745058,0.2389655858278274,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,292.2631530761719,291.1329650878906,1.0,0.3281360268592834,0.8197594881057739,0.8197594881057739,1.0,1.0,-1.3788249492645264,0.5866270661354065,0.7921978831291199,0.2923980057239532,0.0,0.0,0.4559009373188019,88.62217712402344,94.0,29.42180824279785,-10811.9501953125,356.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.2306600958108902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840567171573639,0.3840616941452026,-4.98844929097686e-06,0.0,0.0002340906794415,0.0,0.0,19.423837661743164,0.0,0.0,0.0,0.3323535621166229,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182020679116249,-2619.81640625,304.1545715332031,0.6899968981742859,0.1816649138927459,0.1664916276931762,293.2616577148437,297.1499938964844,293.1499938964844,0.0364224761724472,-1232.215576171875,304.1611328125,0.512516438961029,0.0786343365907669,0.0782687067985534,293.22637939453125,297.1499938964844,293.1499938964844,0.2426681667566299,-3615.655029296875,304.15789794921875,0.8333160877227783,0.3254046440124511,0.2297193557024002,293.2998352050781,297.1499938964844,293.1499938964844,0.3648034334182739,-6761.53515625,304.13690185546875,0.931453824043274,0.4514724016189575,0.4302776753902435,293.174560546875,297.1499938964844,293.1499938964844,0.0148773966357111,-3741.287841796875,304.0699157714844,0.4201219379901886,0.050000000745058,0.2393737733364105,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,292.2655334472656,291.1405029296875,1.0,0.3293563723564148,0.8192539215087891,0.8192539215087891,1.0,1.0,-1.3731499910354614,0.5835185050964355,0.7896314263343811,0.2922770082950592,0.0,0.0,0.4559731781482696,90.74312591552734,94.0,27.35481071472168,-10752.3505859375,358.9433898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.111328125,18000.0,0.0,0.0,0.2306580245494842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845099508762359,0.3845149576663971,-4.990617981093237e-06,0.0,0.0002340885694138,0.0,0.0,19.45918273925781,0.0,0.0,0.0,0.3324869871139526,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175791844725608,-2608.539794921875,304.1548767089844,0.6881505250930786,0.1809788048267364,0.1658806651830673,293.2580261230469,297.1499938964844,293.1499938964844,0.0354080758988857,-1214.5806884765625,304.1609191894531,0.5091363191604614,0.0779270753264427,0.077202059328556,293.2265625,297.1499938964844,293.1499938964844,0.2415769547224044,-3602.534912109375,304.158447265625,0.8315384984016418,0.3243977129459381,0.2290273010730743,293.30145263671875,297.1499938964844,293.1499938964844,0.3625560402870178,-6725.75634765625,304.1433410644531,0.928202986717224,0.4492588937282562,0.428073525428772,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503677919507,-3737.915771484375,304.0606994628906,0.4194620251655578,0.050000000745058,0.2394850552082061,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,292.2661437988281,291.1489562988281,1.0,0.3291943967342376,0.8190167546272278,0.8190167546272278,1.0,1.0,-1.367792725563049,0.5806097388267517,0.7871829271316528,0.2921709716320038,0.0,0.0,0.4552490711212158,91.28213500976562,82.0,25.015213012695312,-10688.236328125,357.65692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.2307384759187698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840938508510589,0.3840988278388977,-4.990975867258385e-06,0.0,0.0002341702202102,0.0,0.0,19.43490982055664,0.0,0.0,0.0,0.3323824107646942,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164145171642303,-2587.5986328125,304.1551818847656,0.6899308562278748,0.1797292381525039,0.1646376252174377,293.2410583496094,297.1499938964844,293.1499938964844,0.0353161469101905,-1213.11572265625,304.1573791503906,0.5119060277938843,0.0786146894097328,0.0771750211715698,293.2265014648437,297.1499938964844,293.1499938964844,0.2395420372486114,-3578.250244140625,304.15899658203125,0.8337493538856506,0.3224730491638183,0.2276014983654022,293.30181884765625,297.1499938964844,293.1499938964844,0.3586553037166595,-6664.86767578125,304.1519470214844,0.9302242398262024,0.4453407227993011,0.424158364534378,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443199530243,-3724.4404296875,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,292.2638854980469,291.1557922363281,1.0,0.3256524801254272,0.8185423612594604,0.8185423612594604,1.0,1.0,-1.3593488931655884,0.5759726762771606,0.7833762764930725,0.2921342253684997,0.0,0.0,0.4538679718971252,88.94381713867188,70.0,12.588838577270508,-10570.5615234375,348.26226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.2310049831867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821490705013275,0.3821540772914886,-4.984502993465867e-06,0.0,0.0002344406966585,0.0,0.0,19.29339599609375,0.0,0.0,0.0,0.3318390548229217,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164145171642303,-2587.5986328125,304.1551818847656,0.6899308562278748,0.1797292381525039,0.1646376252174377,293.2410583496094,297.1499938964844,293.1499938964844,0.0353161469101905,-1213.11572265625,304.1573791503906,0.5119060277938843,0.0786146894097328,0.0771750211715698,293.2265014648437,297.1499938964844,293.1499938964844,0.2395420372486114,-3578.250244140625,304.15899658203125,0.8337493538856506,0.3224730491638183,0.2276014983654022,293.30181884765625,297.1499938964844,293.1499938964844,0.3586553037166595,-6664.86767578125,304.1519470214844,0.9302242398262024,0.4453407227993011,0.424158364534378,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443199530243,-3724.4404296875,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,292.2638854980469,291.1557922363281,1.0,0.3256524801254272,0.8185423612594604,0.8185423612594604,1.0,1.0,-1.3593488931655884,0.5759726762771606,0.7833762764930725,0.2921342253684997,0.0,0.0,0.4538679718971252,88.94381713867188,70.0,12.588838577270508,-10570.5615234375,348.26226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.2310049831867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821490705013275,0.3821540772914886,-4.984502993465867e-06,0.0,0.0002344406966585,0.0,0.0,19.29339599609375,0.0,0.0,0.0,0.3318390548229217,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.11530651897192,-2567.710693359375,304.1553039550781,0.6972714066505432,0.1786331981420517,0.1634186804294586,293.22039794921875,297.1499938964844,293.1499938964844,0.0364971831440925,-1233.766357421875,304.1529541015625,0.5228783488273621,0.0804943144321441,0.078538104891777,293.225830078125,297.1499938964844,293.1499938964844,0.2375686317682266,-3554.755615234375,304.1593017578125,0.8418599963188171,0.3206678628921509,0.2261683642864227,293.30035400390625,297.1499938964844,293.1499938964844,0.3549855649471283,-6608.7412109375,304.1573486328125,0.9405562281608582,0.4417861998081207,0.4205358326435089,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863657817244,-3703.51611328125,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,292.2609558105469,291.1596984863281,1.0,0.3189820051193237,0.8180679082870483,0.8180679082870483,1.0,1.0,-1.352241039276123,0.5720747709274292,0.7801663279533386,0.2920551002025604,0.0,0.0,0.4523716568946838,83.48249816894531,58.0,7.481736183166504,-10476.251953125,332.3939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313051372766494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802438676357269,0.3802488446235657,-4.97665087095811e-06,0.0,0.0002347452973481,0.0,0.0,19.150081634521484,0.0,0.0,0.0,0.3312668204307556,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.11530651897192,-2567.710693359375,304.1553039550781,0.6972714066505432,0.1786331981420517,0.1634186804294586,293.22039794921875,297.1499938964844,293.1499938964844,0.0364971831440925,-1233.766357421875,304.1529541015625,0.5228783488273621,0.0804943144321441,0.078538104891777,293.225830078125,297.1499938964844,293.1499938964844,0.2375686317682266,-3554.755615234375,304.1593017578125,0.8418599963188171,0.3206678628921509,0.2261683642864227,293.30035400390625,297.1499938964844,293.1499938964844,0.3549855649471283,-6608.7412109375,304.1573486328125,0.9405562281608582,0.4417861998081207,0.4205358326435089,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863657817244,-3703.51611328125,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,292.2609558105469,291.1596984863281,1.0,0.3189820051193237,0.8180679082870483,0.8180679082870483,1.0,1.0,-1.352241039276123,0.5720747709274292,0.7801663279533386,0.2920551002025604,0.0,0.0,0.4523716568946838,83.48249816894531,58.0,7.481736183166504,-10476.251953125,332.3939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313051372766494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802438676357269,0.3802488446235657,-4.97665087095811e-06,0.0,0.0002347452973481,0.0,0.0,19.150081634521484,0.0,0.0,0.0,0.3312668204307556,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.114237368106842,-2548.49072265625,304.1553039550781,0.7092466950416565,0.1776635646820068,0.1622466146945953,293.2002868652344,297.1499938964844,293.1499938964844,0.0381005778908729,-1261.5489501953125,304.1493225097656,0.539770781993866,0.0827950239181518,0.0803539082407951,293.2247619628906,297.1499938964844,293.1499938964844,0.2356099635362625,-3531.4169921875,304.1594543457031,0.8552576303482056,0.3189623653888702,0.2247517108917236,293.2980651855469,297.1499938964844,293.1499938964844,0.35135218501091,-6553.86865234375,304.1609191894531,0.9571059346199036,0.438444972038269,0.4170623421669006,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957398831844,-3677.4365234375,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,292.2591552734375,291.1638488769531,1.0,0.3101098835468292,0.8176042437553406,0.8176042437553406,1.0,1.0,-1.345494270324707,0.5684424638748169,0.7770518064498901,0.2917681634426117,0.0,0.0,0.4502996802330017,76.0739974975586,46.0,6.268138885498047,-10389.5791015625,312.3820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315254509449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776280283927917,0.3776330053806305,-4.966512733517448e-06,0.0,0.0002349689020775,0.0,0.0,18.95644187927246,0.0,0.0,0.0,0.3304962813854217,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.114237368106842,-2548.49072265625,304.1553039550781,0.7092466950416565,0.1776635646820068,0.1622466146945953,293.2002868652344,297.1499938964844,293.1499938964844,0.0381005778908729,-1261.5489501953125,304.1493225097656,0.539770781993866,0.0827950239181518,0.0803539082407951,293.2247619628906,297.1499938964844,293.1499938964844,0.2356099635362625,-3531.4169921875,304.1594543457031,0.8552576303482056,0.3189623653888702,0.2247517108917236,293.2980651855469,297.1499938964844,293.1499938964844,0.35135218501091,-6553.86865234375,304.1609191894531,0.9571059346199036,0.438444972038269,0.4170623421669006,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957398831844,-3677.4365234375,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,292.2591552734375,291.1638488769531,1.0,0.3101098835468292,0.8176042437553406,0.8176042437553406,1.0,1.0,-1.345494270324707,0.5684424638748169,0.7770518064498901,0.2917681634426117,0.0,0.0,0.4502996802330017,76.0739974975586,46.0,6.268138885498047,-10389.5791015625,312.3820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315254509449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776280283927917,0.3776330053806305,-4.966512733517448e-06,0.0,0.0002349689020775,0.0,0.0,18.95644187927246,0.0,0.0,0.0,0.3304962813854217,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132084801793098,-2529.95654296875,304.1552429199219,0.7246778607368469,0.1767962276935577,0.1611262410879135,293.1822204589844,297.1499938964844,293.1499938964844,0.0398141331970691,-1291.06201171875,304.146728515625,0.5619623064994812,0.0851886644959449,0.0822795927524566,293.22344970703125,297.1499938964844,293.1499938964844,0.2336700707674026,-3508.270263671875,304.1595458984375,0.8745890855789185,0.317336767911911,0.2233587652444839,293.2952575683594,297.1499938964844,293.1499938964844,0.3477436602115631,-6499.78515625,304.16326904296875,0.9779816269874572,0.4352588653564453,0.4136976301670074,293.181884765625,297.1499938964844,293.1499938964844,0.0141866831108927,-3648.13525390625,304.00567626953125,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,292.2588195800781,291.1686706542969,1.0,0.2996040880680084,0.8171405792236328,0.8171405792236328,1.0,1.0,-1.3388290405273438,0.5649405121803284,0.7738884687423706,0.2912216186523437,0.0,0.0,0.4475542306900024,67.45186614990234,34.0,6.629502296447754,-10305.8994140625,289.83087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.231553703546524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741603493690491,0.3741653263568878,-4.9531031436345074e-06,0.0,0.0002349975693505,0.0,0.0,18.70145606994629,0.0,0.0,0.0,0.329480230808258,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132084801793098,-2529.95654296875,304.1552429199219,0.7246778607368469,0.1767962276935577,0.1611262410879135,293.1822204589844,297.1499938964844,293.1499938964844,0.0398141331970691,-1291.06201171875,304.146728515625,0.5619623064994812,0.0851886644959449,0.0822795927524566,293.22344970703125,297.1499938964844,293.1499938964844,0.2336700707674026,-3508.270263671875,304.1595458984375,0.8745890855789185,0.317336767911911,0.2233587652444839,293.2952575683594,297.1499938964844,293.1499938964844,0.3477436602115631,-6499.78515625,304.16326904296875,0.9779816269874572,0.4352588653564453,0.4136976301670074,293.181884765625,297.1499938964844,293.1499938964844,0.0141866831108927,-3648.13525390625,304.00567626953125,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,292.2588195800781,291.1686706542969,1.0,0.2996040880680084,0.8171405792236328,0.8171405792236328,1.0,1.0,-1.3388290405273438,0.5649405121803284,0.7738884687423706,0.2912216186523437,0.0,0.0,0.4475542306900024,67.45186614990234,34.0,6.629502296447754,-10305.8994140625,289.83087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.231553703546524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741603493690491,0.3741653263568878,-4.9531031436345074e-06,0.0,0.0002349975693505,0.0,0.0,18.70145606994629,0.0,0.0,0.0,0.329480230808258,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127101629972457,-2520.966796875,304.1552124023437,0.7338632345199585,0.1763950735330581,0.1605856716632843,293.1742858886719,297.1499938964844,293.1499938964844,0.0406434237957,-1305.3037109375,304.14581298828125,0.5748327374458313,0.0863381028175354,0.0832089483737945,293.22271728515625,297.1499938964844,293.1499938964844,0.2327101528644561,-3496.804443359375,304.1595458984375,0.8869109749794006,0.3165488839149475,0.2226720154285431,293.29376220703125,297.1499938964844,293.1499938964844,0.3459546267986297,-6473.07080078125,304.1640930175781,0.9892950057983398,0.4337141513824463,0.4120514094829559,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784634277224,-3632.732666015625,304.0006103515625,0.4673459231853485,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,292.2591247558594,291.1712341308594,1.0,0.2938553392887115,0.8169087767601013,0.8169087767601013,1.0,1.0,-1.3354685306549072,0.5632102489471436,0.7722583413124084,0.2908409833908081,0.0,0.0,0.4459114968776703,62.843780517578125,34.0,6.848355293273926,-10263.91796875,277.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.671875,18000.0,0.0,0.0,0.231465682387352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720705211162567,0.372075468301773,-4.94500454806257e-06,0.0,0.0002349082496948,0.0,0.0,18.548608779907227,0.0,0.0,0.0,0.3288706839084625,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122258976101875,-2512.2216796875,304.1551513671875,0.7443020939826965,0.176015555858612,0.1600630581378936,293.16717529296875,297.1499938964844,293.1499938964844,0.0414249300956726,-1318.7066650390625,304.1451721191406,0.5884439945220947,0.0874302238225936,0.0840850174427032,293.2219543457031,297.1499938964844,293.1499938964844,0.2317603826522827,-3485.451416015625,304.1595458984375,0.900889217853546,0.3157779574394226,0.2219958454370498,293.2920227050781,297.1499938964844,293.1499938964844,0.3431550562381744,-6430.056640625,304.166748046875,0.9990000128746032,0.4322326481342315,0.409273087978363,293.1815185546875,297.1499938964844,293.1499938964844,0.0139716230332851,-3617.3671875,303.995849609375,0.4771021604537964,0.050000000745058,0.2333650290966034,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,292.25946044921875,291.17401123046875,1.0,0.2877863943576813,0.8166750073432922,0.8166750073432922,1.0,1.0,-1.3307806253433228,0.5608368515968323,0.7699437737464905,0.2902240455150604,0.0,0.0,0.4440777897834778,58.204872131347656,25.0,7.675607681274414,-10216.7939453125,265.5121459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2312950044870376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697457611560821,0.3697507083415985,-4.93597553941072e-06,0.0,0.0002347350236959,0.0,0.0,18.379291534423828,0.0,0.0,0.0,0.3281943798065185,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110706552863121,-2490.751708984375,304.1553649902344,0.7619455456733704,0.1753143817186355,0.1591814011335373,293.1441650390625,297.1499938964844,293.1499938964844,0.0439074598252773,-1360.995849609375,304.1425476074219,0.6134532690048218,0.0916245356202125,0.0870690867304802,293.2203369140625,297.1499938964844,293.1499938964844,0.2293285876512527,-3455.704345703125,304.16046142578125,0.9254969954490662,0.3142847716808319,0.2207636684179306,293.2648620605469,297.1499938964844,293.1499938964844,0.3125679790973663,-5955.9287109375,304.2120056152344,0.9990000128746032,0.4340553879737854,0.3789557814598083,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709490954875,-3585.35693359375,303.9883728027344,0.4903728365898132,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,292.2416381835937,291.216064453125,1.0,0.2750002443790436,0.8162074685096741,0.8162074685096741,1.0,1.0,-1.2939215898513794,0.5428720712661743,0.7510495185852051,0.2838924825191498,0.0,0.0,0.4340059757232666,51.20170974731445,25.0,49.96269607543945,-9981.939453125,235.64324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.162109375,18000.0,0.0,0.0,0.2304458022117614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602341711521148,0.3602390885353088,-4.907980382995447e-06,0.0,0.0002338731865165,0.0,0.0,17.72421646118164,0.0,0.0,0.0,0.3255213499069214,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110706552863121,-2490.751708984375,304.1553649902344,0.7619455456733704,0.1753143817186355,0.1591814011335373,293.1441650390625,297.1499938964844,293.1499938964844,0.0439074598252773,-1360.995849609375,304.1425476074219,0.6134532690048218,0.0916245356202125,0.0870690867304802,293.2203369140625,297.1499938964844,293.1499938964844,0.2293285876512527,-3455.704345703125,304.16046142578125,0.9254969954490662,0.3142847716808319,0.2207636684179306,293.2648620605469,297.1499938964844,293.1499938964844,0.3125679790973663,-5955.9287109375,304.2120056152344,0.9990000128746032,0.4340553879737854,0.3789557814598083,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709490954875,-3585.35693359375,303.9883728027344,0.4903728365898132,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,292.2416381835937,291.216064453125,1.0,0.2750002443790436,0.8162074685096741,0.8162074685096741,1.0,1.0,-1.2939215898513794,0.5428720712661743,0.7510495185852051,0.2838924825191498,0.0,0.0,0.4340059757232666,51.20170974731445,25.0,49.96269607543945,-9981.939453125,235.64324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.162109375,18000.0,0.0,0.0,0.2304458022117614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602341711521148,0.3602390885353088,-4.907980382995447e-06,0.0,0.0002338731865165,0.0,0.0,17.72421646118164,0.0,0.0,0.0,0.3255213499069214,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101300194859504,-2473.4658203125,304.1551208496094,0.7789535522460938,0.1745890229940414,0.1583453118801117,293.11669921875,297.1499938964844,293.1499938964844,0.0483627766370773,-1438.0272216796875,304.1376037597656,0.6390162706375122,0.0973549261689186,0.0921863615512847,293.2190856933594,297.1499938964844,293.1499938964844,0.2272873967885971,-3431.031982421875,304.1603088378906,0.949031412601471,0.3127571046352386,0.2195580452680587,293.21044921875,297.1499938964844,293.1499938964844,0.2862328290939331,-5548.04736328125,304.2345886230469,0.9990000128746032,0.4421457946300506,0.352992981672287,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260259896516,-3562.71826171875,303.9815673828125,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,292.2011108398437,291.2356872558594,1.0,0.264967530965805,0.8157399296760559,0.8157399296760559,1.0,1.0,-1.265307068824768,0.529175877571106,0.7361311912536621,0.2783199846744537,0.0,0.0,0.4204882979393005,45.71294403076172,28.0,26.979310989379883,-9703.0556640625,213.35536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283600717782974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342469722032547,0.3424745798110962,-4.845092462346656e-06,0.0,0.0002317564503755,0.0,0.0,16.499649047851562,0.0,0.0,0.0,0.3206753134727478,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101300194859504,-2473.4658203125,304.1551208496094,0.7789535522460938,0.1745890229940414,0.1583453118801117,293.11669921875,297.1499938964844,293.1499938964844,0.0483627766370773,-1438.0272216796875,304.1376037597656,0.6390162706375122,0.0973549261689186,0.0921863615512847,293.2190856933594,297.1499938964844,293.1499938964844,0.2272873967885971,-3431.031982421875,304.1603088378906,0.949031412601471,0.3127571046352386,0.2195580452680587,293.21044921875,297.1499938964844,293.1499938964844,0.2862328290939331,-5548.04736328125,304.2345886230469,0.9990000128746032,0.4421457946300506,0.352992981672287,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260259896516,-3562.71826171875,303.9815673828125,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,292.2011108398437,291.2356872558594,1.0,0.264967530965805,0.8157399296760559,0.8157399296760559,1.0,1.0,-1.265307068824768,0.529175877571106,0.7361311912536621,0.2783199846744537,0.0,0.0,0.4204882979393005,45.71294403076172,28.0,26.979310989379883,-9703.0556640625,213.35536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283600717782974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342469722032547,0.3424745798110962,-4.845092462346656e-06,0.0,0.0002317564503755,0.0,0.0,16.499649047851562,0.0,0.0,0.0,0.3206753134727478,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094227358698844,-2460.696044921875,304.15460205078125,0.7918435335159302,0.1738574653863906,0.1575653403997421,293.0973205566406,297.1499938964844,293.1499938964844,0.0525269098579883,-1511.0029296875,304.1348876953125,0.6611550450325012,0.1021444052457809,0.0969021841883659,293.218017578125,297.1499938964844,293.1499938964844,0.2256895899772644,-3411.994140625,304.1595458984375,0.965181291103363,0.3112247586250305,0.2183959931135177,293.1490173339844,297.1499938964844,293.1499938964844,0.2677149176597595,-5261.8837890625,304.23681640625,0.9990000128746032,0.4530665576457977,0.3348040282726288,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415066033601,-3550.4775390625,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,292.18475341796875,291.2380676269531,1.0,0.258163571357727,0.8156014084815979,0.8156014084815979,1.0,1.0,-1.246048092842102,0.520124077796936,0.7259240746498108,0.2742126584053039,0.0,0.0,0.4084183871746063,42.08829116821289,46.0,8.044278144836426,-9493.5888671875,199.003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250479459762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271591365337372,0.3271639049053192,-4.785302735399455e-06,0.0,0.0002283950598211,0.0,0.0,15.462857246398926,0.0,0.0,0.0,0.3164556324481964,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094227358698844,-2460.696044921875,304.15460205078125,0.7918435335159302,0.1738574653863906,0.1575653403997421,293.0973205566406,297.1499938964844,293.1499938964844,0.0525269098579883,-1511.0029296875,304.1348876953125,0.6611550450325012,0.1021444052457809,0.0969021841883659,293.218017578125,297.1499938964844,293.1499938964844,0.2256895899772644,-3411.994140625,304.1595458984375,0.965181291103363,0.3112247586250305,0.2183959931135177,293.1490173339844,297.1499938964844,293.1499938964844,0.2677149176597595,-5261.8837890625,304.23681640625,0.9990000128746032,0.4530665576457977,0.3348040282726288,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415066033601,-3550.4775390625,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,292.18475341796875,291.2380676269531,1.0,0.258163571357727,0.8156014084815979,0.8156014084815979,1.0,1.0,-1.246048092842102,0.520124077796936,0.7259240746498108,0.2742126584053039,0.0,0.0,0.4084183871746063,42.08829116821289,46.0,8.044278144836426,-9493.5888671875,199.003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250479459762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271591365337372,0.3271639049053192,-4.785302735399455e-06,0.0,0.0002283950598211,0.0,0.0,15.462857246398926,0.0,0.0,0.0,0.3164556324481964,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090615168213844,-2454.650634765625,304.1536560058594,0.7887201905250549,0.1730792969465255,0.1568980664014816,293.0936889648437,297.1499938964844,293.1499938964844,0.0552011393010616,-1558.553955078125,304.1355895996094,0.6661509871482849,0.1042637452483177,0.099757619202137,293.2172546386719,297.1499938964844,293.1499938964844,0.2247310876846313,-3401.1337890625,304.15789794921875,0.9611653089523317,0.3096530735492706,0.2173243463039398,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811323165893,-5296.5712890625,304.2045593261719,0.9990000128746032,0.4621542394161224,0.337248682975769,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636115446686,-3556.407470703125,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,292.1825256347656,291.2119445800781,1.0,0.2600115537643432,0.8154629468917847,0.8154629468917847,1.0,1.0,-1.250408172607422,0.5223549604415894,0.7280532121658325,0.2745455205440521,0.0,0.0,0.4004357159137726,42.57540893554688,64.0,-34.01094055175781,-9398.962890625,201.51052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4453125,18000.0,0.0,0.0,0.2208863943815231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151496648788452,0.3151544034481048,-4.735722086479655e-06,0.0,0.0002241715992568,0.0,0.0,14.665298461914062,0.0,0.0,0.0,0.3132074773311615,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090615168213844,-2454.650634765625,304.1536560058594,0.7887201905250549,0.1730792969465255,0.1568980664014816,293.0936889648437,297.1499938964844,293.1499938964844,0.0552011393010616,-1558.553955078125,304.1355895996094,0.6661509871482849,0.1042637452483177,0.099757619202137,293.2172546386719,297.1499938964844,293.1499938964844,0.2247310876846313,-3401.1337890625,304.15789794921875,0.9611653089523317,0.3096530735492706,0.2173243463039398,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811323165893,-5296.5712890625,304.2045593261719,0.9990000128746032,0.4621542394161224,0.337248682975769,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636115446686,-3556.407470703125,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,292.1825256347656,291.2119445800781,1.0,0.2600115537643432,0.8154629468917847,0.8154629468917847,1.0,1.0,-1.250408172607422,0.5223549604415894,0.7280532121658325,0.2745455205440521,0.0,0.0,0.4004357159137726,42.57540893554688,64.0,-34.01094055175781,-9398.962890625,201.51052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4453125,18000.0,0.0,0.0,0.2208863943815231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151496648788452,0.3151544034481048,-4.735722086479655e-06,0.0,0.0002241715992568,0.0,0.0,14.665298461914062,0.0,0.0,0.0,0.3132074773311615,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090344041585922,-2454.6328125,304.1530456542969,0.7815548777580261,0.1726720184087753,0.156595379114151,293.099853515625,297.1499938964844,293.1499938964844,0.0554756075143814,-1563.5733642578125,304.1377258300781,0.6607221364974976,0.1037661507725715,0.0998636409640312,293.21697998046875,297.1499938964844,293.1499938964844,0.2245554476976394,-3399.582763671875,304.15679931640625,0.951941728591919,0.3088543117046356,0.2168163210153579,293.0986328125,297.1499938964844,293.1499938964844,0.2771700620651245,-5429.59375,304.1800842285156,0.9990000128746032,0.4639292657375335,0.3456945121288299,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156696826219,-3566.696044921875,303.9633178710937,0.5058509707450867,0.050000000745058,0.2309465557336807,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,292.1822204589844,291.18634033203125,1.0,0.2635492980480194,0.8153936862945557,0.8153936862945557,1.0,1.0,-1.2600427865982056,0.5270411968231201,0.7330015301704407,0.2760820984840393,0.0,0.0,0.40019091963768,44.24406433105469,64.0,-52.05511093139648,-9422.9189453125,208.3712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.689453125,18000.0,0.0,0.0,0.218730479478836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131459355354309,0.3131506443023681,-4.721387540485011e-06,0.0,0.0002219836169388,0.0,0.0,14.517046928405762,0.0,0.0,0.0,0.312575489282608,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090300232172012,-2455.026611328125,304.1524963378906,0.7717722058296204,0.1722539365291595,0.1563125848770141,293.1112976074219,297.1499938964844,293.1499938964844,0.054891999810934,-1553.235595703125,304.1410217285156,0.6509162783622742,0.1021589040756225,0.0989774391055107,293.216796875,297.1499938964844,293.1499938964844,0.2244156450033188,-3398.440673828125,304.15582275390625,0.9386070370674132,0.3080443441867828,0.2163247764110565,293.1044616699219,297.1499938964844,293.1499938964844,0.2891225814819336,-5624.189453125,304.1528625488281,0.9990000128746032,0.4634457528591156,0.3581170737743377,293.1766662597656,297.1499938964844,293.1499938964844,0.0136808045208454,-3579.103271484375,303.9579162597656,0.4997517466545105,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,292.18408203125,291.16033935546875,1.0,0.2685645520687103,0.8151907920837402,0.8151907920837402,1.0,1.0,-1.2734825611114502,0.5335834622383118,0.7398991584777832,0.2781918942928314,0.0,0.0,0.401779443025589,46.75868606567383,82.0,-62.079227447509766,-9484.984375,218.50466918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.2167028486728668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136492073535919,0.3136539161205292,-4.7161483962554485e-06,0.0,0.0002199258451582,0.0,0.0,14.529075622558594,0.0,0.0,0.0,0.3125897049903869,4.0,0.0,1.0
