time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090683564543724,-2456.64208984375,304.151611328125,0.7479049563407898,0.1713832020759582,0.1558028012514114,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952848613262,-1482.617919921875,304.1507873535156,0.6217517852783203,0.0953984856605529,0.0940276384353637,293.2166748046875,297.1499938964844,293.1499938964844,0.2241880148649215,-3396.697265625,304.1542663574219,0.9046184420585632,0.3063753545284271,0.2153779715299606,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514858245849,-6165.94677734375,304.0950012207031,0.9990000128746032,0.4550859034061432,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434842228889,-3609.171630859375,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,292.1845092773437,291.1085510253906,1.0,0.2822607755661011,0.8147849440574646,0.8147849440574646,1.0,1.0,-1.308970928192139,0.5510274171829224,0.7579435706138611,0.2833885550498962,0.0,0.0,0.410158097743988,54.18385696411133,85.0,-69.64141082763672,-9701.138671875,247.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036736726761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209888637065887,0.320993572473526,-4.729329702968244e-06,0.0,0.0002166790945921,0.0,0.0,14.9617338180542,0.0,0.0,0.0,0.3143161833286285,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090683564543724,-2456.64208984375,304.151611328125,0.7479049563407898,0.1713832020759582,0.1558028012514114,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952848613262,-1482.617919921875,304.1507873535156,0.6217517852783203,0.0953984856605529,0.0940276384353637,293.2166748046875,297.1499938964844,293.1499938964844,0.2241880148649215,-3396.697265625,304.1542663574219,0.9046184420585632,0.3063753545284271,0.2153779715299606,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514858245849,-6165.94677734375,304.0950012207031,0.9990000128746032,0.4550859034061432,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434842228889,-3609.171630859375,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,292.1845092773437,291.1085510253906,1.0,0.2822607755661011,0.8147849440574646,0.8147849440574646,1.0,1.0,-1.308970928192139,0.5510274171829224,0.7579435706138611,0.2833885550498962,0.0,0.0,0.410158097743988,54.18385696411133,85.0,-69.64141082763672,-9701.138671875,247.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036736726761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209888637065887,0.320993572473526,-4.729329702968244e-06,0.0,0.0002166790945921,0.0,0.0,14.9617338180542,0.0,0.0,0.0,0.3143161833286285,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088797375559806,-2453.685791015625,304.15142822265625,0.7280706167221069,0.1704910844564438,0.1552798748016357,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484884858131,-1341.1407470703125,304.1641540527344,0.5809942483901978,0.0844835638999939,0.0847825780510902,293.2167358398437,297.1499938964844,293.1499938964844,0.2234926968812942,-3388.739501953125,304.1540832519531,0.8779081106185913,0.3046736419200897,0.2144102305173874,293.2340087890625,297.1499938964844,293.1499938964844,0.351555585861206,-6597.17041015625,304.0680236816406,0.996220588684082,0.4384247958660126,0.4200479686260223,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773553237319,-3633.291015625,303.9227600097656,0.4690741300582886,0.050000000745058,0.2340779304504394,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,292.2156677246094,291.0829162597656,1.0,0.2935828268527984,0.8143791556358337,0.8143791556358337,1.0,1.0,-1.3306853771209717,0.5618959069252014,0.7687894105911255,0.2859735190868377,0.0,0.0,0.421906054019928,61.8956298828125,88.0,-31.918127059936523,-9910.5556640625,273.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.984375,18000.0,0.0,0.0,0.2119868397712707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350901007652282,0.3350948691368103,-4.772020474774763e-06,0.0,0.0002151396911358,0.0,0.0,15.861295700073242,0.0,0.0,0.0,0.3179400861263275,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088797375559806,-2453.685791015625,304.15142822265625,0.7280706167221069,0.1704910844564438,0.1552798748016357,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484884858131,-1341.1407470703125,304.1641540527344,0.5809942483901978,0.0844835638999939,0.0847825780510902,293.2167358398437,297.1499938964844,293.1499938964844,0.2234926968812942,-3388.739501953125,304.1540832519531,0.8779081106185913,0.3046736419200897,0.2144102305173874,293.2340087890625,297.1499938964844,293.1499938964844,0.351555585861206,-6597.17041015625,304.0680236816406,0.996220588684082,0.4384247958660126,0.4200479686260223,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773553237319,-3633.291015625,303.9227600097656,0.4690741300582886,0.050000000745058,0.2340779304504394,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,292.2156677246094,291.0829162597656,1.0,0.2935828268527984,0.8143791556358337,0.8143791556358337,1.0,1.0,-1.3306853771209717,0.5618959069252014,0.7687894105911255,0.2859735190868377,0.0,0.0,0.421906054019928,61.8956298828125,88.0,-31.918127059936523,-9910.5556640625,273.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.984375,18000.0,0.0,0.0,0.2119868397712707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350901007652282,0.3350948691368103,-4.772020474774763e-06,0.0,0.0002151396911358,0.0,0.0,15.861295700073242,0.0,0.0,0.0,0.3179400861263275,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078912988305091,-2434.58642578125,304.1526184082031,0.7060644030570984,0.1695551425218582,0.1548314839601516,293.23553466796875,297.1499938964844,293.1499938964844,0.034832376986742,-1203.8707275390625,304.1723022460937,0.5362427234649658,0.0765963867306709,0.0764453560113906,293.21697998046875,297.1499938964844,293.1499938964844,0.2210783958435058,-3358.262939453125,304.1567687988281,0.8504496216773987,0.3029370307922363,0.2135057300329208,293.28131103515625,297.1499938964844,293.1499938964844,0.3385825753211975,-6384.83154296875,304.1160583496094,0.9604665637016296,0.4265921711921692,0.4071802198886871,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252513810992,-3637.434326171875,303.9034423828125,0.4475283324718475,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,292.254638671875,291.15069580078125,1.0,0.3015946447849273,0.813484251499176,0.813484251499176,1.0,1.0,-1.30562162399292,0.5499908328056335,0.7556307315826416,0.2805569767951965,0.0,0.0,0.4190986454486847,71.29269409179688,91.0,59.164852142333984,-9790.53125,284.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.2116975933313369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380894958972931,0.3380943238735199,-4.803714091394795e-06,0.0,0.0002148461353499,0.0,0.0,16.125198364257812,0.0,0.0,0.0,0.3189850747585296,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078912988305091,-2434.58642578125,304.1526184082031,0.7060644030570984,0.1695551425218582,0.1548314839601516,293.23553466796875,297.1499938964844,293.1499938964844,0.034832376986742,-1203.8707275390625,304.1723022460937,0.5362427234649658,0.0765963867306709,0.0764453560113906,293.21697998046875,297.1499938964844,293.1499938964844,0.2210783958435058,-3358.262939453125,304.1567687988281,0.8504496216773987,0.3029370307922363,0.2135057300329208,293.28131103515625,297.1499938964844,293.1499938964844,0.3385825753211975,-6384.83154296875,304.1160583496094,0.9604665637016296,0.4265921711921692,0.4071802198886871,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252513810992,-3637.434326171875,303.9034423828125,0.4475283324718475,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,292.254638671875,291.15069580078125,1.0,0.3015946447849273,0.813484251499176,0.813484251499176,1.0,1.0,-1.30562162399292,0.5499908328056335,0.7556307315826416,0.2805569767951965,0.0,0.0,0.4190986454486847,71.29269409179688,91.0,59.164852142333984,-9790.53125,284.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.2116975933313369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380894958972931,0.3380943238735199,-4.803714091394795e-06,0.0,0.0002148461353499,0.0,0.0,16.125198364257812,0.0,0.0,0.0,0.3189850747585296,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.107155367732048,-2420.849609375,304.1529541015625,0.6908378601074219,0.1685546040534973,0.154201790690422,293.24908447265625,297.1499938964844,293.1499938964844,0.0304635856300592,-1126.4549560546875,304.17205810546875,0.510912299156189,0.0716654360294342,0.0716476961970329,293.2175598144531,297.1499938964844,293.1499938964844,0.2193085998296737,-3336.5107421875,304.15740966796875,0.8338272571563721,0.3011208176612854,0.2124538123607635,293.294677734375,297.1499938964844,293.1499938964844,0.3324709236621856,-6284.89404296875,304.1370849609375,0.9347726106643676,0.4205218553543091,0.400812417268753,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726007521152,-3645.315673828125,303.88055419921875,0.4351734817028045,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,292.2675476074219,291.16943359375,1.0,0.3077782094478607,0.8125894069671631,0.8125894069671631,1.0,1.0,-1.2917965650558472,0.5436286926269531,0.7481679320335388,0.276845246553421,0.0,0.0,0.4145839512348175,78.17536163330078,79.0,32.10736083984375,-9606.4306640625,294.14776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.634765625,18000.0,0.0,0.0,0.2113678604364395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331555426120758,0.3315602242946625,-4.786230874742614e-06,0.0,0.0002145115140592,0.0,0.0,15.708312034606934,0.0,0.0,0.0,0.3174022436141968,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.107155367732048,-2420.849609375,304.1529541015625,0.6908378601074219,0.1685546040534973,0.154201790690422,293.24908447265625,297.1499938964844,293.1499938964844,0.0304635856300592,-1126.4549560546875,304.17205810546875,0.510912299156189,0.0716654360294342,0.0716476961970329,293.2175598144531,297.1499938964844,293.1499938964844,0.2193085998296737,-3336.5107421875,304.15740966796875,0.8338272571563721,0.3011208176612854,0.2124538123607635,293.294677734375,297.1499938964844,293.1499938964844,0.3324709236621856,-6284.89404296875,304.1370849609375,0.9347726106643676,0.4205218553543091,0.400812417268753,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726007521152,-3645.315673828125,303.88055419921875,0.4351734817028045,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,292.2675476074219,291.16943359375,1.0,0.3077782094478607,0.8125894069671631,0.8125894069671631,1.0,1.0,-1.2917965650558472,0.5436286926269531,0.7481679320335388,0.276845246553421,0.0,0.0,0.4145839512348175,78.17536163330078,79.0,32.10736083984375,-9606.4306640625,294.14776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.634765625,18000.0,0.0,0.0,0.2113678604364395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331555426120758,0.3315602242946625,-4.786230874742614e-06,0.0,0.0002145115140592,0.0,0.0,15.708312034606934,0.0,0.0,0.0,0.3174022436141968,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067640706896781,-2413.608154296875,304.15313720703125,0.6876391768455505,0.1680680215358734,0.1538119167089462,293.25408935546875,297.1499938964844,293.1499938964844,0.0283191390335559,-1093.8680419921875,304.1719665527344,0.5033349990844727,0.069426529109478,0.0695387870073318,293.2177734375,297.1499938964844,293.1499938964844,0.2184313237667083,-3325.775634765625,304.1576843261719,0.830394446849823,0.3002278208732605,0.2118674665689468,293.2968139648437,297.1499938964844,293.1499938964844,0.3302837312221527,-6249.60693359375,304.1434020996094,0.9289335012435912,0.4182693064212799,0.3985613584518432,293.191162109375,297.1499938964844,293.1499938964844,0.0140597093850374,-3644.1953125,303.86883544921875,0.4330569207668304,0.050000000745058,0.2375034689903259,291.174560546875,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,292.2703552246094,291.17578125,1.0,0.308199793100357,0.812142014503479,0.812142014503479,1.0,1.0,-1.2857041358947754,0.5408637523651123,0.7448403835296631,0.275086373090744,0.0,0.0,0.4123335778713226,79.46282958984375,79.0,25.869802474975582,-9535.81640625,294.4308776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111263871192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290768563747406,0.329081654548645,-4.777230060426518e-06,0.0,0.0002142664452549,0.0,0.0,15.544461250305176,0.0,0.0,0.0,0.3167246878147125,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.106348343193531,-2405.9248046875,304.1533203125,0.6868728995323181,0.1676057279109954,0.1533876210451126,293.25848388671875,297.1499938964844,293.1499938964844,0.0268732868134975,-1059.49560546875,304.17059326171875,0.4977779388427734,0.0672464743256568,0.0674510896205902,293.2178039550781,297.1499938964844,293.1499938964844,0.2175324410200119,-3314.780029296875,304.15789794921875,0.8295546770095825,0.2993595600128174,0.211256131529808,293.2975769042969,297.1499938964844,293.1499938964844,0.3282907009124756,-6217.8193359375,304.148193359375,0.9269834756851196,0.4162590205669403,0.3965634405612945,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218632295727,-3639.40283203125,303.8572998046875,0.4329839646816253,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,292.27215576171875,291.18133544921875,1.0,0.3073522746562958,0.8120025992393494,0.8120025992393494,1.0,1.0,-1.279567837715149,0.5381186008453369,0.741449236869812,0.2733177840709686,0.0,0.0,0.4097067415714264,79.40882110595703,67.0,20.51634407043457,-9462.861328125,291.7645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108256667852401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261145055294037,0.3261192739009857,-4.767399332195055e-06,0.0,0.0002139612479368,0.0,0.0,15.352477073669434,0.0,0.0,0.0,0.3159410655498504,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055309697985649,-2390.87841796875,304.153564453125,0.6904914379119873,0.1667694747447967,0.1525094509124755,293.26611328125,297.1499938964844,293.1499938964844,0.0234902184456586,-992.9776611328124,304.1693725585937,0.4901245534420013,0.0629518181085586,0.0632640048861503,293.217529296875,297.1499938964844,293.1499938964844,0.2157797664403915,-3293.4013671875,304.158203125,0.8333163857460022,0.2976996302604675,0.2100048065185547,293.2969970703125,297.1499938964844,293.1499938964844,0.3246499300003052,-6160.63330078125,304.15478515625,0.9310706257820128,0.4126317203044891,0.3929349780082702,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011638239026,-3623.29248046875,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,292.2742919921875,291.1884155273437,1.0,0.3025902509689331,0.8117237091064453,0.8117237091064453,1.0,1.0,-1.2670259475708008,0.5325367450714111,0.7344892024993896,0.2696616053581238,0.0,0.0,0.4041359424591064,76.50983428955078,55.0,12.421257019042969,-9319.181640625,280.3572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099685072898864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195870816707611,0.3195918202400207,-4.745147180074127e-06,0.0,0.0002130913344444,0.0,0.0,14.931793212890623,0.0,0.0,0.0,0.3142275810241699,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055309697985649,-2390.87841796875,304.153564453125,0.6904914379119873,0.1667694747447967,0.1525094509124755,293.26611328125,297.1499938964844,293.1499938964844,0.0234902184456586,-992.9776611328124,304.1693725585937,0.4901245534420013,0.0629518181085586,0.0632640048861503,293.217529296875,297.1499938964844,293.1499938964844,0.2157797664403915,-3293.4013671875,304.158203125,0.8333163857460022,0.2976996302604675,0.2100048065185547,293.2969970703125,297.1499938964844,293.1499938964844,0.3246499300003052,-6160.63330078125,304.15478515625,0.9310706257820128,0.4126317203044891,0.3929349780082702,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011638239026,-3623.29248046875,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,292.2742919921875,291.1884155273437,1.0,0.3025902509689331,0.8117237091064453,0.8117237091064453,1.0,1.0,-1.2670259475708008,0.5325367450714111,0.7344892024993896,0.2696616053581238,0.0,0.0,0.4041359424591064,76.50983428955078,55.0,12.421257019042969,-9319.181640625,280.3572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099685072898864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195870816707611,0.3195918202400207,-4.745147180074127e-06,0.0,0.0002130913344444,0.0,0.0,14.931793212890623,0.0,0.0,0.0,0.3142275810241699,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047267690300941,-2376.078369140625,304.1537170410156,0.6998043060302734,0.1660473942756652,0.1516359150409698,293.27276611328125,297.1499938964844,293.1499938964844,0.0203643776476383,-925.4545288085938,304.1681213378906,0.4854696989059448,0.0586599707603454,0.0589955151081085,293.2167663574219,297.1499938964844,293.1499938964844,0.2140403687953949,-3272.18115234375,304.1583557128906,0.8431678414344788,0.2961434721946716,0.2087484747171402,293.2950744628906,297.1499938964844,293.1499938964844,0.3211410641670227,-6106.30908203125,304.15899658203125,0.943587362766266,0.409294068813324,0.3895303010940552,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359583750367,-3600.24169921875,303.8138427734375,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,292.27545166015625,291.19464111328125,1.0,0.2947327196598053,0.8114448189735413,0.8114448189735413,1.0,1.0,-1.254056692123413,0.5267924666404724,0.7272642850875854,0.2658403813838959,0.0,0.0,0.3978325724601745,70.94635009765625,43.0,9.43799114227295,-9177.3984375,263.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963206529617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124189376831054,0.3124236762523651,-4.721065124613233e-06,0.0,0.0002118002303177,0.0,0.0,14.477270126342772,0.0,0.0,0.0,0.3123676478862762,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047267690300941,-2376.078369140625,304.1537170410156,0.6998043060302734,0.1660473942756652,0.1516359150409698,293.27276611328125,297.1499938964844,293.1499938964844,0.0203643776476383,-925.4545288085938,304.1681213378906,0.4854696989059448,0.0586599707603454,0.0589955151081085,293.2167663574219,297.1499938964844,293.1499938964844,0.2140403687953949,-3272.18115234375,304.1583557128906,0.8431678414344788,0.2961434721946716,0.2087484747171402,293.2950744628906,297.1499938964844,293.1499938964844,0.3211410641670227,-6106.30908203125,304.15899658203125,0.943587362766266,0.409294068813324,0.3895303010940552,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359583750367,-3600.24169921875,303.8138427734375,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,292.27545166015625,291.19464111328125,1.0,0.2947327196598053,0.8114448189735413,0.8114448189735413,1.0,1.0,-1.254056692123413,0.5267924666404724,0.7272642850875854,0.2658403813838959,0.0,0.0,0.3978325724601745,70.94635009765625,43.0,9.43799114227295,-9177.3984375,263.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963206529617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124189376831054,0.3124236762523651,-4.721065124613233e-06,0.0,0.0002118002303177,0.0,0.0,14.477270126342772,0.0,0.0,0.0,0.3123676478862762,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039551496505737,-2361.8798828125,304.1537475585937,0.7141134738922119,0.1654240041971206,0.1507900804281234,293.27880859375,297.1499938964844,293.1499938964844,0.0174943748861551,-856.4390869140625,304.1668701171875,0.483119785785675,0.0543208308517932,0.0546233691275119,293.2156982421875,297.1499938964844,293.1499938964844,0.2123319804668426,-3251.333984375,304.1584167480469,0.859088659286499,0.2946639657020569,0.2075011432170868,293.29254150390625,297.1499938964844,293.1499938964844,0.3177040517330169,-6053.5830078125,304.16168212890625,0.9627172946929932,0.4061332643032074,0.3862426280975342,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452905669808,-3572.94189453125,303.7938842773437,0.4616153538227081,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,292.27618408203125,291.19989013671875,1.0,0.2846032679080963,0.8111250996589661,0.8111250996589661,1.0,1.0,-1.2407591342926023,0.5209267139434814,0.7198324799537659,0.2618803977966308,0.0,0.0,0.3908718228340149,63.65222930908203,31.0,7.700435638427734,-9034.6005859375,242.76052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.206944540143013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304577112197876,0.3045818209648132,-4.695187726611039e-06,0.0,0.0002100224082823,0.0,0.0,13.988910675048828,0.0,0.0,0.0,0.310368150472641,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039551496505737,-2361.8798828125,304.1537475585937,0.7141134738922119,0.1654240041971206,0.1507900804281234,293.27880859375,297.1499938964844,293.1499938964844,0.0174943748861551,-856.4390869140625,304.1668701171875,0.483119785785675,0.0543208308517932,0.0546233691275119,293.2156982421875,297.1499938964844,293.1499938964844,0.2123319804668426,-3251.333984375,304.1584167480469,0.859088659286499,0.2946639657020569,0.2075011432170868,293.29254150390625,297.1499938964844,293.1499938964844,0.3177040517330169,-6053.5830078125,304.16168212890625,0.9627172946929932,0.4061332643032074,0.3862426280975342,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452905669808,-3572.94189453125,303.7938842773437,0.4616153538227081,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,292.27618408203125,291.19989013671875,1.0,0.2846032679080963,0.8111250996589661,0.8111250996589661,1.0,1.0,-1.2407591342926023,0.5209267139434814,0.7198324799537659,0.2618803977966308,0.0,0.0,0.3908718228340149,63.65222930908203,31.0,7.700435638427734,-9034.6005859375,242.76052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.206944540143013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304577112197876,0.3045818209648132,-4.695187726611039e-06,0.0,0.0002100224082823,0.0,0.0,13.988910675048828,0.0,0.0,0.0,0.310368150472641,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031876727938652,-2347.690185546875,304.1537780761719,0.732314944267273,0.1648823618888855,0.1499806046485901,293.284423828125,297.1499938964844,293.1499938964844,0.0148237235844135,-784.2227172851562,304.16461181640625,0.4831643402576446,0.050000000745058,0.0501544699072837,293.21453857421875,297.1499938964844,293.1499938964844,0.2105793207883834,-3229.8564453125,304.1585388183594,0.8823522329330444,0.2932356894016266,0.2062615156173706,293.2896728515625,297.1499938964844,293.1499938964844,0.3142283856868744,-6000.44091796875,304.16357421875,0.9861778616905212,0.4031035304069519,0.3830437362194061,293.199951171875,297.1499938964844,293.1499938964844,0.0133364824578166,-3542.06689453125,303.7751159667969,0.4794199466705322,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,292.2767333984375,291.2085876464844,1.0,0.2727280855178833,0.8108053803443909,0.8108053803443909,1.0,1.0,-1.2272604703903198,0.5150005221366882,0.7122598886489868,0.2578221261501312,0.0,0.0,0.3827105760574341,55.26887893676758,25.0,11.61196517944336,-8902.8798828125,220.29263305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047162652015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958941757678985,0.2958988547325134,-4.667811481340323e-06,0.0,0.0002077609970001,0.0,0.0,13.460646629333496,0.0,0.0,0.0,0.3081996142864227,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031876727938652,-2347.690185546875,304.1537780761719,0.732314944267273,0.1648823618888855,0.1499806046485901,293.284423828125,297.1499938964844,293.1499938964844,0.0148237235844135,-784.2227172851562,304.16461181640625,0.4831643402576446,0.050000000745058,0.0501544699072837,293.21453857421875,297.1499938964844,293.1499938964844,0.2105793207883834,-3229.8564453125,304.1585388183594,0.8823522329330444,0.2932356894016266,0.2062615156173706,293.2896728515625,297.1499938964844,293.1499938964844,0.3142283856868744,-6000.44091796875,304.16357421875,0.9861778616905212,0.4031035304069519,0.3830437362194061,293.199951171875,297.1499938964844,293.1499938964844,0.0133364824578166,-3542.06689453125,303.7751159667969,0.4794199466705322,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,292.2767333984375,291.2085876464844,1.0,0.2727280855178833,0.8108053803443909,0.8108053803443909,1.0,1.0,-1.2272604703903198,0.5150005221366882,0.7122598886489868,0.2578221261501312,0.0,0.0,0.3827105760574341,55.26887893676758,25.0,11.61196517944336,-8902.8798828125,220.29263305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047162652015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958941757678985,0.2958988547325134,-4.667811481340323e-06,0.0,0.0002077609970001,0.0,0.0,13.460646629333496,0.0,0.0,0.0,0.3081996142864227,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028468459844589,-2341.4189453125,304.1537170410156,0.742422342300415,0.1646324843168258,0.1496057659387588,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872661188244,-765.7360229492188,304.130859375,0.4875462353229522,0.050000000745058,0.0490590557456016,293.2139587402344,297.1499938964844,293.1499938964844,0.209758386015892,-3219.833984375,304.1584777832031,0.895664632320404,0.2925314605236053,0.2056568264961242,293.2881774902344,297.1499938964844,293.1499938964844,0.3125783205032348,-5975.35205078125,304.1640930175781,0.9971811771392822,0.4016256630420685,0.3814906179904938,293.2001953125,297.1499938964844,293.1499938964844,0.0132398009300231,-3527.800048828125,303.7659606933594,0.487327367067337,0.050000000745058,0.2324260920286178,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,292.2771911621094,291.2098388671875,1.0,0.2671754658222198,0.8106455206871033,0.8106455206871033,1.0,1.0,-1.2220280170440674,0.5127884149551392,0.709239661693573,0.2560000717639923,0.0,0.0,0.3783528804779053,51.28422546386719,25.0,3.7122678756713854,-8814.4697265625,210.17974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034221142530441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910203635692596,0.2910250127315521,-4.652797088056104e-06,0.0,0.0002064475847873,0.0,0.0,13.169081687927246,0.0,0.0,0.0,0.307011216878891,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026061847805976,-2337.09912109375,304.1534729003906,0.750919759273529,0.1644063293933868,0.1492815762758255,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045443549752,-761.0823364257812,304.09307861328125,0.4935810267925262,0.050000000745058,0.0488850623369216,293.2133483886719,297.1499938964844,293.1499938964844,0.2091006636619568,-3211.9287109375,304.1581420898437,0.9066730737686156,0.2918452024459839,0.2050873041152954,293.2835998535156,297.1499938964844,293.1499938964844,0.3033566176891327,-5830.013671875,304.1786193847656,0.9990000128746032,0.4007683098316192,0.3716446757316589,293.2003173828125,297.1499938964844,293.1499938964844,0.013170707039535,-3518.23583984375,303.7568664550781,0.4935738444328308,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,292.2769775390625,291.2061462402344,1.0,0.2615604996681213,0.8105088472366333,0.8105088472366333,1.0,1.0,-1.2082841396331787,0.5064398050308228,0.7018442749977112,0.2529129683971405,0.0,0.0,0.3751062154769897,48.171653747558594,25.0,3.5393166542053223,-8718.9833984375,199.12432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.267578125,18000.0,0.0,0.0,0.2019700407981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869111597537994,0.2869158089160919,-4.638275640900247e-06,0.0,0.0002049739123322,0.0,0.0,12.920619010925291,0.0,0.0,0.0,0.305995225906372,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018843650817871,-2323.410888671875,304.15350341796875,0.7645766735076904,0.163964569568634,0.1487296223640442,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124387547373,-753.0173950195312,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071839570999145,-3188.045166015625,304.1585998535156,0.9252548217773438,0.2904334366321563,0.2039973884820938,293.2529296875,297.1499938964844,293.1499938964844,0.2820927798748016,-5495.55224609375,304.2039794921875,0.9990000128746032,0.4035573005676269,0.3504106402397156,293.2003479003906,297.1499938964844,293.1499938964844,0.013021201826632,-3494.144287109375,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,292.2654113769531,291.2347717285156,1.0,0.2525078654289245,0.8102354407310486,0.8102354407310486,1.0,1.0,-1.1797045469284058,0.4932973384857178,0.686407208442688,0.2464420795440673,0.0,0.0,0.3622452318668365,43.67198181152344,25.0,24.931703567504883,-8483.9677734375,180.81417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985311210155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754050195217132,0.2754096090793609,-4.608212293533143e-06,0.0,0.0002014838537434,0.0,0.0,12.26267910003662,0.0,0.0,0.0,0.3032943606376648,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018843650817871,-2323.410888671875,304.15350341796875,0.7645766735076904,0.163964569568634,0.1487296223640442,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124387547373,-753.0173950195312,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071839570999145,-3188.045166015625,304.1585998535156,0.9252548217773438,0.2904334366321563,0.2039973884820938,293.2529296875,297.1499938964844,293.1499938964844,0.2820927798748016,-5495.55224609375,304.2039794921875,0.9990000128746032,0.4035573005676269,0.3504106402397156,293.2003479003906,297.1499938964844,293.1499938964844,0.013021201826632,-3494.144287109375,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,292.2654113769531,291.2347717285156,1.0,0.2525078654289245,0.8102354407310486,0.8102354407310486,1.0,1.0,-1.1797045469284058,0.4932973384857178,0.686407208442688,0.2464420795440673,0.0,0.0,0.3622452318668365,43.67198181152344,25.0,24.931703567504883,-8483.9677734375,180.81417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985311210155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754050195217132,0.2754096090793609,-4.608212293533143e-06,0.0,0.0002014838537434,0.0,0.0,12.26267910003662,0.0,0.0,0.0,0.3032943606376648,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014145985245704,-2314.74169921875,304.15313720703125,0.7767627835273743,0.1635544449090957,0.1482364535331726,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651158004999,-746.6404418945312,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056772261857986,-3169.595947265625,304.1582336425781,0.941495954990387,0.2889816761016845,0.2029009312391281,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326192378998,-5227.71875,304.214111328125,0.9990000128746032,0.4096075892448425,0.3332063555717468,293.200439453125,297.1499938964844,293.1499938964844,0.0129171935841441,-3478.9423828125,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,292.25103759765625,291.2392883300781,1.0,0.2451285123825073,0.8099620342254639,0.8099620342254639,1.0,1.0,-1.1562894582748413,0.4825934469699859,0.673695981502533,0.2410584986209869,0.0,0.0,0.3498496115207672,40.20383071899414,28.0,10.607126235961914,-8251.2998046875,166.8135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942238211631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623501420021057,0.262354701757431,-4.569599241222022e-06,0.0,0.0001971124875126,0.0,0.0,11.522671699523926,0.0,0.0,0.0,0.3002812564373016,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014145985245704,-2314.74169921875,304.15313720703125,0.7767627835273743,0.1635544449090957,0.1482364535331726,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651158004999,-746.6404418945312,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056772261857986,-3169.595947265625,304.1582336425781,0.941495954990387,0.2889816761016845,0.2029009312391281,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326192378998,-5227.71875,304.214111328125,0.9990000128746032,0.4096075892448425,0.3332063555717468,293.200439453125,297.1499938964844,293.1499938964844,0.0129171935841441,-3478.9423828125,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,292.25103759765625,291.2392883300781,1.0,0.2451285123825073,0.8099620342254639,0.8099620342254639,1.0,1.0,-1.1562894582748413,0.4825934469699859,0.673695981502533,0.2410584986209869,0.0,0.0,0.3498496115207672,40.20383071899414,28.0,10.607126235961914,-8251.2998046875,166.8135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942238211631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623501420021057,0.262354701757431,-4.569599241222022e-06,0.0,0.0001971124875126,0.0,0.0,11.522671699523926,0.0,0.0,0.0,0.3002812564373016,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010550931096077,-2308.2080078125,304.1526794433594,0.7852442860603333,0.1631359606981277,0.1477949321269989,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109662517905,-740.350341796875,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043293863534927,-3153.18505859375,304.1577453613281,0.9519211053848268,0.2875049114227295,0.2018199414014816,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484731197357,-5048.671875,304.2115783691406,0.9990000128746032,0.4170613884925842,0.3218032121658325,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418682143092,-3468.849609375,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,292.25567626953125,291.23638916015625,1.0,0.2403097301721573,0.8099203705787659,0.8099203705787659,1.0,1.0,-1.140228509902954,0.4753838777542114,0.6648446917533875,0.2371034324169159,0.0,0.0,0.3381690382957458,37.98148727416992,46.0,-3.030620574951172,-8053.435546875,157.79922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.189217060804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506297826766968,0.2506343126296997,-4.535139396466548e-06,0.0,0.0001920312643051,0.0,0.0,10.874881744384766,0.0,0.0,0.0,0.2976211905479431,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010550931096077,-2308.2080078125,304.1526794433594,0.7852442860603333,0.1631359606981277,0.1477949321269989,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109662517905,-740.350341796875,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043293863534927,-3153.18505859375,304.1577453613281,0.9519211053848268,0.2875049114227295,0.2018199414014816,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484731197357,-5048.671875,304.2115783691406,0.9990000128746032,0.4170613884925842,0.3218032121658325,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418682143092,-3468.849609375,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,292.25567626953125,291.23638916015625,1.0,0.2403097301721573,0.8099203705787659,0.8099203705787659,1.0,1.0,-1.140228509902954,0.4753838777542114,0.6648446917533875,0.2371034324169159,0.0,0.0,0.3381690382957458,37.98148727416992,46.0,-3.030620574951172,-8053.435546875,157.79922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.189217060804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506297826766968,0.2506343126296997,-4.535139396466548e-06,0.0,0.0001920312643051,0.0,0.0,10.874881744384766,0.0,0.0,0.0,0.2976211905479431,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.100949078798294,-2306.781005859375,304.1519470214844,0.778464138507843,0.1625789999961853,0.1473786532878875,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536744207143,-735.0562744140625,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.203535571694374,-3144.061279296875,304.15643310546875,0.9421565532684326,0.2859719097614288,0.2008023113012313,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549757480621,-5162.48193359375,304.1794738769531,0.9990000128746032,0.4218916893005371,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533076494932,-3474.892333984375,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,292.2755432128906,291.2049255371094,1.0,0.2437303811311721,0.8098787069320679,0.8098787069320679,1.0,1.0,-1.147663950920105,0.479538232088089,0.6681258082389832,0.2365947216749191,0.0,0.0,0.3313622772693634,39.30812454223633,64.0,-43.02407836914063,-7963.12158203125,162.5286102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.183851957321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422743588685989,0.2422788739204406,-4.507535777520388e-06,0.0,0.0001865863596322,0.0,0.0,10.41547393798828,0.0,0.0,0.0,0.2957257628440857,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.100949078798294,-2306.781005859375,304.1519470214844,0.778464138507843,0.1625789999961853,0.1473786532878875,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536744207143,-735.0562744140625,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.203535571694374,-3144.061279296875,304.15643310546875,0.9421565532684326,0.2859719097614288,0.2008023113012313,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549757480621,-5162.48193359375,304.1794738769531,0.9990000128746032,0.4218916893005371,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533076494932,-3474.892333984375,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,292.2755432128906,291.2049255371094,1.0,0.2437303811311721,0.8098787069320679,0.8098787069320679,1.0,1.0,-1.147663950920105,0.479538232088089,0.6681258082389832,0.2365947216749191,0.0,0.0,0.3313622772693634,39.30812454223633,64.0,-43.02407836914063,-7963.12158203125,162.5286102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.183851957321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422743588685989,0.2422788739204406,-4.507535777520388e-06,0.0,0.0001865863596322,0.0,0.0,10.41547393798828,0.0,0.0,0.0,0.2957257628440857,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010242253541946,-2308.657470703125,304.1514587402344,0.7702076435089111,0.1622716933488845,0.147175908088684,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543274477124,-733.6323852539062,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034150809049606,-3143.133544921875,304.1554870605469,0.9303926825523376,0.2851844727993011,0.2003112286329269,293.1428527832031,297.1499938964844,293.1499938964844,0.2697608172893524,-5322.783203125,304.15643310546875,0.9990000128746032,0.4215565621852875,0.3392233848571777,293.2017517089844,297.1499938964844,293.1499938964844,0.0128938276320695,-3484.745849609375,303.67303466796875,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,292.28729248046875,291.1758117675781,1.0,0.2479725033044815,0.8098579049110413,0.8098579049110413,1.0,1.0,-1.1594042778015137,0.4855103194713592,0.673893928527832,0.2374701499938964,0.0,0.0,0.3320465087890625,41.2237548828125,64.0,-62.07588577270508,-7987.509765625,169.75294494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577514648437,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.021484375,18000.0,0.0,0.0,0.1812691539525985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414735257625579,0.2414780259132385,-4.500217073655222e-06,0.0,0.0001839651522459,0.0,0.0,10.361628532409668,0.0,0.0,0.0,0.295468658208847,4.0,0.0,1.0
