time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011319532990455,-2311.158447265625,304.1510009765625,0.7599440217018127,0.1619659811258316,0.1469927728176117,293.3653259277344,297.1499938964844,293.1499938964844,0.0127751538529992,-732.8387451171875,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033429145812988,-3142.806884765625,304.1546325683594,0.9155575633049012,0.2843830585479736,0.1998310089111328,293.15631103515625,297.1499938964844,293.1499938964844,0.2829627096652984,-5537.23681640625,304.1312561035156,0.9990000128746032,0.419012188911438,0.3527416288852691,293.2025756835937,297.1499938964844,293.1499938964844,0.0129465321078896,-3496.79541015625,303.6605224609375,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,292.2958068847656,291.1451110839844,1.0,0.2536661624908447,0.809687614440918,0.809687614440918,1.0,1.0,-1.175510048866272,0.4935924112796783,0.6819176077842712,0.2389536499977111,0.0,0.0,0.3350037634372711,43.892333984375,82.0,-73.84513092041016,-8055.02392578125,179.95790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1789308488368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429793030023574,0.242983803153038,-4.498937869357178e-06,0.0,0.0001815920695662,0.0,0.0,10.429862022399902,0.0,0.0,0.0,0.2957022488117218,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014039739966392,-2317.198974609375,304.15020751953125,0.7365031242370605,0.1612906008958816,0.1466819196939468,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620857045054,-732.6728515625,303.46875,0.4863453209400177,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.203257068991661,-3142.82177734375,304.1532287597656,0.883663535118103,0.282734215259552,0.1988990604877472,293.21636962890625,297.1499938964844,293.1499938964844,0.3180012106895447,-6094.529296875,304.07916259765625,0.9990000128746032,0.406769722700119,0.3880173563957214,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825638771057,-3526.13623046875,303.632080078125,0.4863453209400177,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,292.31317138671875,291.0831298828125,1.0,0.2687046527862549,0.8093471527099609,0.8093471527099609,1.0,1.0,-1.218082070350647,0.5147261023521423,0.7033560276031494,0.243663340806961,0.0,0.0,0.3473431468009949,51.418731689453125,85.0,-81.786865234375,-8292.349609375,209.1529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754875034093856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522641718387604,0.2522687017917633,-4.513728981692111e-06,0.0,0.0001780974998837,0.0,0.0,10.90437126159668,0.0,0.0,0.0,0.2975672781467438,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014039739966392,-2317.198974609375,304.15020751953125,0.7365031242370605,0.1612906008958816,0.1466819196939468,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620857045054,-732.6728515625,303.46875,0.4863453209400177,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.203257068991661,-3142.82177734375,304.1532287597656,0.883663535118103,0.282734215259552,0.1988990604877472,293.21636962890625,297.1499938964844,293.1499938964844,0.3180012106895447,-6094.529296875,304.07916259765625,0.9990000128746032,0.406769722700119,0.3880173563957214,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825638771057,-3526.13623046875,303.632080078125,0.4863453209400177,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,292.31317138671875,291.0831298828125,1.0,0.2687046527862549,0.8093471527099609,0.8093471527099609,1.0,1.0,-1.218082070350647,0.5147261023521423,0.7033560276031494,0.243663340806961,0.0,0.0,0.3473431468009949,51.418731689453125,85.0,-81.786865234375,-8292.349609375,209.1529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754875034093856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522641718387604,0.2522687017917633,-4.513728981692111e-06,0.0,0.0001780974998837,0.0,0.0,10.90437126159668,0.0,0.0,0.0,0.2975672781467438,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009512767195701,-2308.44140625,304.1509704589844,0.7095194458961487,0.1604368537664413,0.14635069668293,293.4031677246094,297.1499938964844,293.1499938964844,0.0125237051397562,-730.0046997070312,303.33966064453125,0.4642461836338043,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018526047468185,-3124.99365234375,304.1546325683594,0.8491358160972595,0.2810860574245453,0.1980628818273544,293.2682189941406,297.1499938964844,293.1499938964844,0.3082373738288879,-5928.87890625,304.1190490722656,0.9580195546150208,0.3944623470306396,0.376796692609787,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774460896849,-3542.290283203125,303.6044006347656,0.4642461836338043,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,292.3337097167969,291.110595703125,1.0,0.2799514532089233,0.8090066313743591,0.8090066313743591,1.0,1.0,-1.206254482269287,0.5092923641204834,0.6969620585441589,0.2408998608589172,0.0,0.0,0.354381650686264,61.72823333740234,73.0,26.59119415283203,-8361.248046875,226.28689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.0234375,18000.0,0.0,0.0,0.1740204691886901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630451917648315,0.2630497515201568,-4.546241143543739e-06,0.0,0.0001766086497809,0.0,0.0,11.500993728637695,0.0,0.0,0.0,0.2999442219734192,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009512767195701,-2308.44140625,304.1509704589844,0.7095194458961487,0.1604368537664413,0.14635069668293,293.4031677246094,297.1499938964844,293.1499938964844,0.0125237051397562,-730.0046997070312,303.33966064453125,0.4642461836338043,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018526047468185,-3124.99365234375,304.1546325683594,0.8491358160972595,0.2810860574245453,0.1980628818273544,293.2682189941406,297.1499938964844,293.1499938964844,0.3082373738288879,-5928.87890625,304.1190490722656,0.9580195546150208,0.3944623470306396,0.376796692609787,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774460896849,-3542.290283203125,303.6044006347656,0.4642461836338043,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,292.3337097167969,291.110595703125,1.0,0.2799514532089233,0.8090066313743591,0.8090066313743591,1.0,1.0,-1.206254482269287,0.5092923641204834,0.6969620585441589,0.2408998608589172,0.0,0.0,0.354381650686264,61.72823333740234,73.0,26.59119415283203,-8361.248046875,226.28689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.0234375,18000.0,0.0,0.0,0.1740204691886901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630451917648315,0.2630497515201568,-4.546241143543739e-06,0.0,0.0001766086497809,0.0,0.0,11.500993728637695,0.0,0.0,0.0,0.2999442219734192,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001184731721878,-2292.4921875,304.1520080566406,0.6986758708953857,0.1595203131437301,0.1456732600927353,293.4180603027344,297.1499938964844,293.1499938964844,0.012269627302885,-722.887939453125,303.21240234375,0.454764574766159,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999640017747879,-3101.03955078125,304.1561889648437,0.8372306823730469,0.279365986585617,0.1969882696866989,293.2841491699219,297.1499938964844,293.1499938964844,0.3015108406543731,-5817.99853515625,304.1400756835937,0.9379163980484008,0.3881951868534088,0.3700285851955414,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378564983606,-3536.62451171875,303.5748291015625,0.454764574766159,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,292.3482666015625,291.13848876953125,1.0,0.2832472920417785,0.8083513379096985,0.8083513379096985,1.0,1.0,-1.1971755027770996,0.5051515698432922,0.6920239329338074,0.2385657876729965,0.0,0.0,0.3531390726566314,65.72180938720703,61.0,28.06891632080078,-8243.875,231.2313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735893934965133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262012779712677,0.2620173394680023,-4.5526271605922375e-06,0.0,0.0001761711755534,0.0,0.0,11.465862274169922,0.0,0.0,0.0,0.2999250292778015,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001184731721878,-2292.4921875,304.1520080566406,0.6986758708953857,0.1595203131437301,0.1456732600927353,293.4180603027344,297.1499938964844,293.1499938964844,0.012269627302885,-722.887939453125,303.21240234375,0.454764574766159,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999640017747879,-3101.03955078125,304.1561889648437,0.8372306823730469,0.279365986585617,0.1969882696866989,293.2841491699219,297.1499938964844,293.1499938964844,0.3015108406543731,-5817.99853515625,304.1400756835937,0.9379163980484008,0.3881951868534088,0.3700285851955414,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378564983606,-3536.62451171875,303.5748291015625,0.454764574766159,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,292.3482666015625,291.13848876953125,1.0,0.2832472920417785,0.8083513379096985,0.8083513379096985,1.0,1.0,-1.1971755027770996,0.5051515698432922,0.6920239329338074,0.2385657876729965,0.0,0.0,0.3531390726566314,65.72180938720703,61.0,28.06891632080078,-8243.875,231.2313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735893934965133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262012779712677,0.2620173394680023,-4.5526271605922375e-06,0.0,0.0001761711755534,0.0,0.0,11.465862274169922,0.0,0.0,0.0,0.2999250292778015,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518084287643,-2278.037109375,304.1526184082031,0.6989381909370422,0.1587306410074234,0.1449083238840103,293.43115234375,297.1499938964844,293.1499938964844,0.0119669558480381,-713.9444580078125,303.0841369628906,0.4562707543373108,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982183307409286,-3079.13916015625,304.15704345703125,0.8373033404350281,0.2777074873447418,0.1958008557558059,293.2879638671875,297.1499938964844,293.1499938964844,0.2972135543823242,-5748.37353515625,304.150390625,0.935968816280365,0.384013682603836,0.3657188713550567,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343614146113,-3521.984375,303.54443359375,0.4562707543373108,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,292.3597412109375,291.1530456542969,1.0,0.281181275844574,0.8076961040496826,0.8076961040496826,1.0,1.0,-1.1894712448120115,0.5016251802444458,0.6878460645675659,0.2365955859422683,0.0,0.0,0.3519811034202575,64.92059326171875,49.0,23.03162956237793,-8148.31396484375,226.88043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736141741275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613506913185119,0.2613552510738373,-4.552022801362909e-06,0.0,0.0001761963212629,0.0,0.0,11.432167053222656,0.0,0.0,0.0,0.2997914552688598,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518084287643,-2278.037109375,304.1526184082031,0.6989381909370422,0.1587306410074234,0.1449083238840103,293.43115234375,297.1499938964844,293.1499938964844,0.0119669558480381,-713.9444580078125,303.0841369628906,0.4562707543373108,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982183307409286,-3079.13916015625,304.15704345703125,0.8373033404350281,0.2777074873447418,0.1958008557558059,293.2879638671875,297.1499938964844,293.1499938964844,0.2972135543823242,-5748.37353515625,304.150390625,0.935968816280365,0.384013682603836,0.3657188713550567,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343614146113,-3521.984375,303.54443359375,0.4562707543373108,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,292.3597412109375,291.1530456542969,1.0,0.281181275844574,0.8076961040496826,0.8076961040496826,1.0,1.0,-1.1894712448120115,0.5016251802444458,0.6878460645675659,0.2365955859422683,0.0,0.0,0.3519811034202575,64.92059326171875,49.0,23.03162956237793,-8148.31396484375,226.88043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736141741275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613506913185119,0.2613552510738373,-4.552022801362909e-06,0.0,0.0001761963212629,0.0,0.0,11.432167053222656,0.0,0.0,0.0,0.2997914552688598,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989785566926002,-2271.027587890625,304.15283203125,0.7020442485809326,0.1583815515041351,0.1445209980010986,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022495880723,-708.8512573242188,303.0199279785156,0.4599423408508301,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973521113395691,-3068.303466796875,304.1573181152344,0.8404859900474548,0.2769066989421844,0.1951894611120224,293.2881164550781,297.1499938964844,293.1499938964844,0.2953676879405975,-5718.87109375,304.1536560058594,0.9396565556526184,0.3822353780269623,0.3639043271541595,293.2173156738281,297.1499938964844,293.1499938964844,0.0129636833444237,-3511.66015625,303.5295104980469,0.4599423408508301,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,292.3648681640625,291.1582946777344,1.0,0.2786262929439544,0.8073684573173523,0.8073684573173523,1.0,1.0,-1.1856528520584106,0.4998622536659241,0.6857906579971313,0.2356670051813125,0.0,0.0,0.3509045541286468,63.24424362182617,49.0,18.687837600708008,-8095.82421875,222.1600036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737357974052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604022920131683,0.2604068219661712,-4.550198809738504e-06,0.0,0.0001763197506079,0.0,0.0,11.381695747375488,0.0,0.0,0.0,0.2995928525924682,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986186787486076,-2264.292236328125,304.1529541015625,0.7068570256233215,0.1580577790737152,0.1441338658332824,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326473653316,-703.4861450195312,302.95556640625,0.465316504240036,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965051293373108,-3057.732421875,304.15753173828125,0.8455355167388916,0.2761237621307373,0.1945719420909881,293.2876892089844,297.1499938964844,293.1499938964844,0.2936338186264038,-5691.3720703125,304.1561279296875,0.9458602070808412,0.3805657625198364,0.3621942400932312,293.21856689453125,297.1499938964844,293.1499938964844,0.0128848617896437,-3500.0478515625,303.5147705078125,0.465316504240036,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,292.3697204589844,291.162109375,1.0,0.2752582728862762,0.8072258234024048,0.8072258234024048,1.0,1.0,-1.181776523590088,0.4980789422988891,0.6836976408958435,0.234775960445404,0.0,0.0,0.3497363030910492,60.9208984375,37.0,14.831846237182615,-8044.65625,216.1464691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1738872528076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593165040016174,0.2593210339546203,-4.547618118522223e-06,0.0,0.0001764734479365,0.0,0.0,11.322855949401855,0.0,0.0,0.0,0.2993568181991577,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979122593998909,-2251.085205078125,304.15313720703125,0.7206622362136841,0.1574719846248626,0.1433643102645874,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837785854935,-692.0307006835938,302.8266296386719,0.478235512971878,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948198676109314,-3036.705322265625,304.1578369140625,0.8614121079444885,0.2746047079563141,0.1933282166719436,293.28594970703125,297.1499938964844,293.1499938964844,0.2903017103672027,-5638.939453125,304.1596069335937,0.964572250843048,0.3774281442165375,0.3589458167552948,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072893083095,-3473.303955078125,303.48614501953125,0.478235512971878,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,292.3787841796875,291.1688232421875,1.0,0.2665136158466339,0.8069406151771545,0.8069406151771545,1.0,1.0,-1.1738224029541016,0.4943947196006775,0.6794276237487793,0.2330410182476043,0.0,0.0,0.3468547761440277,54.793827056884766,25.0,10.694303512573242,-7945.42626953125,201.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741881370544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567109167575836,0.2567154467105865,-4.541112957667792e-06,0.0,0.0001767788053257,0.0,0.0,11.181410789489746,0.0,0.0,0.0,0.2987819910049438,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979122593998909,-2251.085205078125,304.15313720703125,0.7206622362136841,0.1574719846248626,0.1433643102645874,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837785854935,-692.0307006835938,302.8266296386719,0.478235512971878,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948198676109314,-3036.705322265625,304.1578369140625,0.8614121079444885,0.2746047079563141,0.1933282166719436,293.28594970703125,297.1499938964844,293.1499938964844,0.2903017103672027,-5638.939453125,304.1596069335937,0.964572250843048,0.3774281442165375,0.3589458167552948,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072893083095,-3473.303955078125,303.48614501953125,0.478235512971878,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,292.3787841796875,291.1688232421875,1.0,0.2665136158466339,0.8069406151771545,0.8069406151771545,1.0,1.0,-1.1738224029541016,0.4943947196006775,0.6794276237487793,0.2330410182476043,0.0,0.0,0.3468547761440277,54.793827056884766,25.0,10.694303512573242,-7945.42626953125,201.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741881370544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567109167575836,0.2567154467105865,-4.541112957667792e-06,0.0,0.0001767788053257,0.0,0.0,11.181410789489746,0.0,0.0,0.0,0.2987819910049438,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207188606262,-2238.16259765625,304.1532592773437,0.7401754856109619,0.1569499373435974,0.1426046937704086,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308091923594,-679.9052734375,302.697265625,0.4936101138591766,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931455433368683,-3015.806640625,304.15802001953125,0.8864810466766357,0.2731369733810425,0.192081943154335,293.2835998535156,297.1499938964844,293.1499938964844,0.2870667576789856,-5588.37890625,304.1617736816406,0.9892057776451112,0.3744645416736603,0.3558294773101806,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128924846649,-3443.296630859375,303.45855712890625,0.4936101138591766,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,292.3871154785156,291.1747436523437,1.0,0.2556050419807434,0.8066554069519043,0.8066554069519043,1.0,1.0,-1.1656569242477417,0.4905850291252136,0.6750718355178833,0.2313550412654876,0.0,0.0,0.3432231843471527,47.27641296386719,25.0,8.697914123535156,-7847.734375,183.6336364746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743530482053756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533967494964599,0.2534012794494629,-4.532746061158832e-06,0.0,0.0001769461814546,0.0,0.0,11.002278327941896,0.0,0.0,0.0,0.298054039478302,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207188606262,-2238.16259765625,304.1532592773437,0.7401754856109619,0.1569499373435974,0.1426046937704086,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308091923594,-679.9052734375,302.697265625,0.4936101138591766,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931455433368683,-3015.806640625,304.15802001953125,0.8864810466766357,0.2731369733810425,0.192081943154335,293.2835998535156,297.1499938964844,293.1499938964844,0.2870667576789856,-5588.37890625,304.1617736816406,0.9892057776451112,0.3744645416736603,0.3558294773101806,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128924846649,-3443.296630859375,303.45855712890625,0.4936101138591766,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,292.3871154785156,291.1747436523437,1.0,0.2556050419807434,0.8066554069519043,0.8066554069519043,1.0,1.0,-1.1656569242477417,0.4905850291252136,0.6750718355178833,0.2313550412654876,0.0,0.0,0.3432231843471527,47.27641296386719,25.0,8.697914123535156,-7847.734375,183.6336364746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743530482053756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533967494964599,0.2534012794494629,-4.532746061158832e-06,0.0,0.0001769461814546,0.0,0.0,11.002278327941896,0.0,0.0,0.0,0.298054039478302,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966271683573722,-2227.04833984375,304.1531677246094,0.7558472752571106,0.1564618796110153,0.1419796645641327,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238340958952,-669.1434936523438,302.5671081542969,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915671974420547,-2996.081787109375,304.157958984375,0.9063106775283812,0.2716990113258362,0.1909363865852356,293.278076171875,297.1499938964844,293.1499938964844,0.2778532207012176,-5441.88330078125,304.1741943359375,0.9990000128746032,0.3721728324890136,0.3463870286941528,293.22265625,297.1499938964844,293.1499938964844,0.0123647097498178,-3420.36376953125,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,292.3959045410156,291.1831359863281,1.0,0.2473419606685638,0.8063925504684448,0.8063925504684448,1.0,1.0,-1.1508156061172483,0.4835376441478729,0.6672779321670532,0.2287675440311432,0.0,0.0,0.3386909067630768,42.26481246948242,25.0,16.030881881713867,-7733.26318359375,169.24742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742458790540695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494405210018158,0.2494450360536575,-4.522743893176084e-06,0.0,0.0001768374204402,0.0,0.0,10.789862632751465,0.0,0.0,0.0,0.2971877157688141,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966271683573722,-2227.04833984375,304.1531677246094,0.7558472752571106,0.1564618796110153,0.1419796645641327,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238340958952,-669.1434936523438,302.5671081542969,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915671974420547,-2996.081787109375,304.157958984375,0.9063106775283812,0.2716990113258362,0.1909363865852356,293.278076171875,297.1499938964844,293.1499938964844,0.2778532207012176,-5441.88330078125,304.1741943359375,0.9990000128746032,0.3721728324890136,0.3463870286941528,293.22265625,297.1499938964844,293.1499938964844,0.0123647097498178,-3420.36376953125,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,292.3959045410156,291.1831359863281,1.0,0.2473419606685638,0.8063925504684448,0.8063925504684448,1.0,1.0,-1.1508156061172483,0.4835376441478729,0.6672779321670532,0.2287675440311432,0.0,0.0,0.3386909067630768,42.26481246948242,25.0,16.030881881713867,-7733.26318359375,169.24742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742458790540695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494405210018158,0.2494450360536575,-4.522743893176084e-06,0.0,0.0001768374204402,0.0,0.0,10.789862632751465,0.0,0.0,0.0,0.2971877157688141,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959388837218284,-2213.825927734375,304.1532287597656,0.7667818665504456,0.1560035347938537,0.1414514780044555,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329056873917,-658.2681274414062,302.43798828125,0.5140858292579651,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896979659795761,-2972.325439453125,304.1584167480469,0.9205529689788818,0.2702317535877228,0.1898394376039505,293.2545471191406,297.1499938964844,293.1499938964844,0.2619153261184692,-5186.68408203125,304.1923522949219,0.9990000128746032,0.3736683428287506,0.3303952217102051,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291510924696,-3397.43505859375,303.4071044921875,0.5140858292579651,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,292.41217041015625,291.2122802734375,1.0,0.2404912859201431,0.8061296939849854,0.8061296939849854,1.0,1.0,-1.128956317901611,0.473140686750412,0.6558156609535217,0.2251141667366027,0.0,0.0,0.3287951946258545,39.11164474487305,25.0,31.089614868164062,-7553.328125,156.7729034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735879927873611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417042255401611,0.2417087405920028,-4.506961431616219e-06,0.0,0.0001761697494657,0.0,0.0,10.387283325195312,0.0,0.0,0.0,0.2955726683139801,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959388837218284,-2213.825927734375,304.1532287597656,0.7667818665504456,0.1560035347938537,0.1414514780044555,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329056873917,-658.2681274414062,302.43798828125,0.5140858292579651,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896979659795761,-2972.325439453125,304.1584167480469,0.9205529689788818,0.2702317535877228,0.1898394376039505,293.2545471191406,297.1499938964844,293.1499938964844,0.2619153261184692,-5186.68408203125,304.1923522949219,0.9990000128746032,0.3736683428287506,0.3303952217102051,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291510924696,-3397.43505859375,303.4071044921875,0.5140858292579651,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,292.41217041015625,291.2122802734375,1.0,0.2404912859201431,0.8061296939849854,0.8061296939849854,1.0,1.0,-1.128956317901611,0.473140686750412,0.6558156609535217,0.2251141667366027,0.0,0.0,0.3287951946258545,39.11164474487305,25.0,31.089614868164062,-7553.328125,156.7729034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735879927873611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417042255401611,0.2417087405920028,-4.506961431616219e-06,0.0,0.0001761697494657,0.0,0.0,10.387283325195312,0.0,0.0,0.0,0.2955726683139801,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956709459424018,-2208.742919921875,304.15313720703125,0.7718122005462646,0.1557972729206085,0.1412139385938644,293.48223876953125,297.1499938964844,293.1499938964844,0.0101980371400713,-653.2627563476562,302.3719177246094,0.51810622215271,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.18894824385643,-2962.902587890625,304.1582336425781,0.927241027355194,0.2697915732860565,0.1893560290336609,293.2387084960937,297.1499938964844,293.1499938964844,0.2550285756587982,-5076.8115234375,304.1971435546875,0.9990000128746032,0.3754512369632721,0.3234758973121643,293.22320556640625,297.1499938964844,293.1499938964844,0.0121732028201222,-3388.417724609375,303.3946838378906,0.51810622215271,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,292.4188232421875,291.2196044921875,1.0,0.2375361174345016,0.8059982657432556,0.8059982657432556,1.0,1.0,-1.1194565296173096,0.4686292707920074,0.6508272290229797,0.2235236316919326,0.0,0.0,0.3233551383018493,37.79039001464844,25.0,24.557268142700195,-7456.12451171875,151.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.1729423850774765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367476224899292,0.2367521226406097,-4.495184384722961e-06,0.0,0.0001755145349306,0.0,0.0,10.128605842590332,0.0,0.0,0.0,0.2945401072502136,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954545140266418,-2204.689453125,304.1529541015625,0.7766510248184204,0.1556039154529571,0.1409935504198074,293.4861755371094,297.1499938964844,293.1499938964844,0.010069235228002,-648.5170288085938,302.3046569824219,0.5220121741294861,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887052655220031,-2960.02587890625,304.1571655273437,0.9342685341835022,0.2699427306652069,0.189237892627716,293.2214660644531,297.1499938964844,293.1499938964844,0.2487032860517501,-4975.90966796875,304.2000427246094,0.9990000128746032,0.3777137398719787,0.3170600533485412,293.223388671875,297.1499938964844,293.1499938964844,0.0121236899867653,-3380.840087890625,303.3818054199219,0.5220121741294861,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,292.422119140625,291.22265625,1.0,0.2348572909832,0.8059554696083069,0.8059554696083069,1.0,1.0,-1.1110498905181885,0.4646489918231964,0.6464009284973145,0.2221183031797409,0.0,0.0,0.3181350827217102,36.59342193603516,28.0,16.16615867614746,-7367.599609375,146.99745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720702350139618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319743931293487,0.2319788783788681,-4.482957137952326e-06,0.0,0.0001746294146869,0.0,0.0,9.879834175109863,0.0,0.0,0.0,0.2935342192649841,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395092368125,-2197.046142578125,304.1526794433594,0.7829459309577942,0.1548777371644973,0.1404685825109481,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308678716421,-639.8328857421875,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891928911209106,-2966.74267578125,304.1539611816406,0.9449324011802672,0.2706941962242126,0.1896620988845825,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882708072662,-4841.50439453125,304.1972961425781,0.9990000128746032,0.3827622234821319,0.3084833323955536,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481392368674,-3370.468017578125,303.35528564453125,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,292.4095764160156,291.2181396484375,1.0,0.2314686775207519,0.8058699369430542,0.8058699369430542,1.0,1.0,-1.100241780281067,0.4595564901828766,0.6406853199005127,0.2202503979206085,0.0,0.0,0.3087933957576751,35.032230377197266,31.0,-5.1526079177856445,-7228.06884765625,141.1533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697232574224472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233648896217346,0.2233693450689315,-4.460106538317632e-06,0.0,0.0001722475280985,0.0,0.0,9.435083389282228,0.0,0.0,0.0,0.2917239665985107,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395092368125,-2197.046142578125,304.1526794433594,0.7829459309577942,0.1548777371644973,0.1404685825109481,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308678716421,-639.8328857421875,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891928911209106,-2966.74267578125,304.1539611816406,0.9449324011802672,0.2706941962242126,0.1896620988845825,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882708072662,-4841.50439453125,304.1972961425781,0.9990000128746032,0.3827622234821319,0.3084833323955536,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481392368674,-3370.468017578125,303.35528564453125,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,292.4095764160156,291.2181396484375,1.0,0.2314686775207519,0.8058699369430542,0.8058699369430542,1.0,1.0,-1.100241780281067,0.4595564901828766,0.6406853199005127,0.2202503979206085,0.0,0.0,0.3087933957576751,35.032230377197266,31.0,-5.1526079177856445,-7228.06884765625,141.1533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697232574224472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233648896217346,0.2233693450689315,-4.460106538317632e-06,0.0,0.0001722475280985,0.0,0.0,9.435083389282228,0.0,0.0,0.0,0.2917239665985107,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939907804131507,-2177.6796875,304.153564453125,0.7834301590919495,0.1531998217105865,0.1390320360660553,293.5018005371094,297.1499938964844,293.1499938964844,0.009614709764719,-632.1264038085938,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898104399442672,-2975.089599609375,304.15167236328125,0.9497761726379396,0.2710075974464416,0.189970850944519,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194261074066,-4786.166015625,304.1875305175781,0.9990000128746032,0.3869708478450775,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.01200105343014,-3366.072509765625,303.3279724121094,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,292.3889465332031,291.20068359375,1.0,0.2298678010702133,0.8057844042778015,0.8057844042778015,1.0,1.0,-1.0942726135253906,0.4567475616931915,0.6375250220298767,0.2192035913467407,0.0,0.0,0.3029759526252746,34.354469299316406,34.0,-18.495141983032227,-7147.59375,138.31256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668077111244201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690846681594,0.2176735401153564,-4.442980753083248e-06,0.0,0.0001692886144155,0.0,0.0,9.140838623046877,0.0,0.0,0.0,0.2905029654502868,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939907804131507,-2177.6796875,304.153564453125,0.7834301590919495,0.1531998217105865,0.1390320360660553,293.5018005371094,297.1499938964844,293.1499938964844,0.009614709764719,-632.1264038085938,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898104399442672,-2975.089599609375,304.15167236328125,0.9497761726379396,0.2710075974464416,0.189970850944519,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194261074066,-4786.166015625,304.1875305175781,0.9990000128746032,0.3869708478450775,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.01200105343014,-3366.072509765625,303.3279724121094,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,292.3889465332031,291.20068359375,1.0,0.2298678010702133,0.8057844042778015,0.8057844042778015,1.0,1.0,-1.0942726135253906,0.4567475616931915,0.6375250220298767,0.2192035913467407,0.0,0.0,0.3029759526252746,34.354469299316406,34.0,-18.495141983032227,-7147.59375,138.31256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668077111244201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690846681594,0.2176735401153564,-4.442980753083248e-06,0.0,0.0001692886144155,0.0,0.0,9.140838623046877,0.0,0.0,0.0,0.2905029654502868,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.093814805150032,-2174.76953125,304.1526184082031,0.7831873893737793,0.1531871855258941,0.1386847048997879,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363410025835,-625.6582641601562,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905121803283691,-2984.361083984375,304.14996337890625,0.9510318636894226,0.2715405225753784,0.1903505474328994,293.14453125,297.1499938964844,293.1499938964844,0.235909566283226,-4780.22412109375,304.176025390625,0.9990000128746032,0.3902991414070129,0.3042911291122436,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010823011398,-3368.0341796875,303.3172912597656,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,292.381103515625,291.1844787597656,1.0,0.2297604233026504,0.805647075176239,0.805647075176239,1.0,1.0,-1.093705177307129,0.4564906656742096,0.6372144818305969,0.2190320789813995,0.0,0.0,0.2991363406181335,34.26738739013672,52.0,-22.73908424377441,-7104.64794921875,138.00201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636737287044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139729857444763,0.213977426290512,-4.432010427990463e-06,0.0,0.0001661080314079,0.0,0.0,8.951947212219238,0.0,0.0,0.0,0.2897171676158905,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.093814805150032,-2174.76953125,304.1526184082031,0.7831873893737793,0.1531871855258941,0.1386847048997879,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363410025835,-625.6582641601562,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905121803283691,-2984.361083984375,304.14996337890625,0.9510318636894226,0.2715405225753784,0.1903505474328994,293.14453125,297.1499938964844,293.1499938964844,0.235909566283226,-4780.22412109375,304.176025390625,0.9990000128746032,0.3902991414070129,0.3042911291122436,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010823011398,-3368.0341796875,303.3172912597656,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,292.381103515625,291.1844787597656,1.0,0.2297604233026504,0.805647075176239,0.805647075176239,1.0,1.0,-1.093705177307129,0.4564906656742096,0.6372144818305969,0.2190320789813995,0.0,0.0,0.2991363406181335,34.26738739013672,52.0,-22.73908424377441,-7104.64794921875,138.00201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636737287044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139729857444763,0.213977426290512,-4.432010427990463e-06,0.0,0.0001661080314079,0.0,0.0,8.951947212219238,0.0,0.0,0.0,0.2897171676158905,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939246863126754,-2177.38037109375,304.15155029296875,0.7689629197120667,0.1528303474187851,0.1385411620140075,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867529019713,-620.7224731445312,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903602927923202,-2982.76806640625,304.1502990722656,0.931029498577118,0.2700168788433075,0.1898028254508972,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354122638702,-5038.34033203125,304.1409912109375,0.9990000128746032,0.3896299004554748,0.3208630383014679,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427254587411,-3379.093994140625,303.3009033203125,0.5196760296821594,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,292.4037475585937,291.1529235839844,1.0,0.2370972335338592,0.8055097460746765,0.8055097460746765,1.0,1.0,-1.113508224487305,0.46597421169281,0.6475340127944946,0.2219132184982299,0.0,0.0,0.2996412813663482,37.25713348388672,70.0,-45.14757537841797,-7142.5673828125,148.9280242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606747657060623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968553781509,0.2130012810230255,-4.426223767950432e-06,0.0,0.0001630644546821,0.0,0.0,8.896711349487305,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939246863126754,-2177.38037109375,304.15155029296875,0.7689629197120667,0.1528303474187851,0.1385411620140075,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867529019713,-620.7224731445312,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903602927923202,-2982.76806640625,304.1502990722656,0.931029498577118,0.2700168788433075,0.1898028254508972,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354122638702,-5038.34033203125,304.1409912109375,0.9990000128746032,0.3896299004554748,0.3208630383014679,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427254587411,-3379.093994140625,303.3009033203125,0.5196760296821594,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,292.4037475585937,291.1529235839844,1.0,0.2370972335338592,0.8055097460746765,0.8055097460746765,1.0,1.0,-1.113508224487305,0.46597421169281,0.6475340127944946,0.2219132184982299,0.0,0.0,0.2996412813663482,37.25713348388672,70.0,-45.14757537841797,-7142.5673828125,148.9280242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606747657060623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968553781509,0.2130012810230255,-4.426223767950432e-06,0.0,0.0001630644546821,0.0,0.0,8.896711349487305,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
