time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940899103879928,-2180.87548828125,304.1509704589844,0.7579715847969055,0.1528808176517486,0.1385190188884735,293.5087585449219,297.1499938964844,293.1499938964844,0.009226500056684,-619.0703735351562,301.6865539550781,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896307170391082,-2973.713134765625,304.1515808105469,0.9138253331184388,0.2682088017463684,0.1888647079467773,293.1651611328125,297.1499938964844,293.1499938964844,0.264941543340683,-5261.28271484375,304.1178894042969,0.9990000128746032,0.3864531219005584,0.3350504338741302,293.2142028808594,297.1499938964844,293.1499938964844,0.0120851816609501,-3389.263916015625,303.28985595703125,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,292.4324645996094,291.12945556640625,1.0,0.2430267184972763,0.8054410219192505,0.8054410219192505,1.0,1.0,-1.130057454109192,0.4738837778568268,0.6561736464500427,0.2244217842817306,0.0,0.0,0.3030285239219665,39.933292388916016,70.0,-54.39986038208008,-7209.16259765625,158.66830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594090163707733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214854210615158,0.2148586362600326,-4.427278781804489e-06,0.0,0.0001617798843653,0.0,0.0,8.982548713684082,0.0,0.0,0.0,0.2897889018058777,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945746377110481,-2190.370849609375,304.14990234375,0.7465093731880188,0.1532557755708694,0.1388865113258361,293.5114440917969,297.1499938964844,293.1499938964844,0.009170688688755,-617.6144409179688,301.6124572753906,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884011477231979,-2958.28515625,304.1535339355469,0.895492672920227,0.2660435140132904,0.1875228136777877,293.1926574707031,297.1499938964844,293.1499938964844,0.2815912067890167,-5530.1591796875,304.09344482421875,0.9990000128746032,0.3808747231960296,0.352206826210022,293.2141418457031,297.1499938964844,293.1499938964844,0.0121347298845648,-3400.751220703125,303.2772521972656,0.5025990605354309,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,292.4436340332031,291.106201171875,1.0,0.2502351701259613,0.8052164316177368,0.8052164316177368,1.0,1.0,-1.150334119796753,0.4835536479949951,0.6667805314064026,0.2275584936141967,0.0,0.0,0.307914674282074,43.320926666259766,73.0,-61.09151458740234,-7307.24755859375,171.1646270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.1584248691797256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181750386953354,0.2181794792413711,-4.431995876075234e-06,0.0,0.0001607810991117,0.0,0.0,9.142108917236328,0.0,0.0,0.0,0.2904021441936493,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950028076767921,-2198.603759765625,304.1493225097656,0.7221161723136902,0.1530338078737259,0.1392581462860107,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573793277144,-613.9736938476562,301.46563720703125,0.4843699038028717,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.1860964000225067,-2929.151123046875,304.1561889648437,0.8596495985984802,0.263132244348526,0.1854327321052551,293.24981689453125,297.1499938964844,293.1499938964844,0.2827799916267395,-5540.7138671875,304.1127624511719,0.9695928692817688,0.368123322725296,0.3518824577331543,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259184718132,-3419.888671875,303.2508544921875,0.4843699038028717,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,292.4296264648437,291.0975341796875,1.0,0.2608320116996765,0.8047671318054199,0.8047671318054199,1.0,1.0,-1.1501779556274414,0.4833637475967407,0.6668141484260559,0.2276961058378219,0.0,0.0,0.3182281851768493,51.44252395629883,76.0,2.005080461502075,-7439.24609375,186.997787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275361537933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278955429792404,0.2278999984264373,-4.452054326975485e-06,0.0,0.0001598704257048,0.0,0.0,9.626749992370604,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950028076767921,-2198.603759765625,304.1493225097656,0.7221161723136902,0.1530338078737259,0.1392581462860107,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573793277144,-613.9736938476562,301.46563720703125,0.4843699038028717,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.1860964000225067,-2929.151123046875,304.1561889648437,0.8596495985984802,0.263132244348526,0.1854327321052551,293.24981689453125,297.1499938964844,293.1499938964844,0.2827799916267395,-5540.7138671875,304.1127624511719,0.9695928692817688,0.368123322725296,0.3518824577331543,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259184718132,-3419.888671875,303.2508544921875,0.4843699038028717,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,292.4296264648437,291.0975341796875,1.0,0.2608320116996765,0.8047671318054199,0.8047671318054199,1.0,1.0,-1.1501779556274414,0.4833637475967407,0.6668141484260559,0.2276961058378219,0.0,0.0,0.3182281851768493,51.44252395629883,76.0,2.005080461502075,-7439.24609375,186.997787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275361537933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278955429792404,0.2278999984264373,-4.452054326975485e-06,0.0,0.0001598704257048,0.0,0.0,9.626749992370604,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943614989519119,-2185.889892578125,304.1506042480469,0.7018932104110718,0.1522365063428878,0.1388938128948211,293.525146484375,297.1499938964844,293.1499938964844,0.0088921673595905,-606.673095703125,301.3262634277344,0.4691349565982818,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837409734725952,-2898.74560546875,304.157958984375,0.8353681564331055,0.2610195279121399,0.1840857416391372,293.270263671875,297.1499938964844,293.1499938964844,0.2754548788070678,-5418.32666015625,304.1368103027344,0.934141218662262,0.3613970577716827,0.3446436822414398,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338160872459,-3420.412109375,303.2244873046875,0.4691349565982818,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,292.4306640625,291.1380615234375,1.0,0.2692030072212219,0.8043178915977478,0.8043178915977478,1.0,1.0,-1.141376256942749,0.4790828227996826,0.6622934341430664,0.2263657748699188,0.0,0.0,0.3166472613811493,58.70890808105469,64.0,31.11101722717285,-7377.48193359375,198.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575709879398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282962948083877,0.2283007502555847,-4.462458036869066e-06,0.0,0.000159914518008,0.0,0.0,9.66672420501709,0.0,0.0,0.0,0.292551040649414,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943614989519119,-2185.889892578125,304.1506042480469,0.7018932104110718,0.1522365063428878,0.1388938128948211,293.525146484375,297.1499938964844,293.1499938964844,0.0088921673595905,-606.673095703125,301.3262634277344,0.4691349565982818,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837409734725952,-2898.74560546875,304.157958984375,0.8353681564331055,0.2610195279121399,0.1840857416391372,293.270263671875,297.1499938964844,293.1499938964844,0.2754548788070678,-5418.32666015625,304.1368103027344,0.934141218662262,0.3613970577716827,0.3446436822414398,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338160872459,-3420.412109375,303.2244873046875,0.4691349565982818,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,292.4306640625,291.1380615234375,1.0,0.2692030072212219,0.8043178915977478,0.8043178915977478,1.0,1.0,-1.141376256942749,0.4790828227996826,0.6622934341430664,0.2263657748699188,0.0,0.0,0.3166472613811493,58.70890808105469,64.0,31.11101722717285,-7377.48193359375,198.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575709879398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282962948083877,0.2283007502555847,-4.462458036869066e-06,0.0,0.000159914518008,0.0,0.0,9.66672420501709,0.0,0.0,0.0,0.292551040649414,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936954692006111,-2173.171875,304.1515197753906,0.695330023765564,0.1514143794775009,0.1382242888212204,293.533447265625,297.1499938964844,293.1499938964844,0.0086903534829616,-597.8495483398438,301.1763000488281,0.4642253220081329,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819917410612106,-2876.5224609375,304.158203125,0.8280448317527771,0.2593277990818023,0.1828671991825103,293.2759094238281,297.1499938964844,293.1499938964844,0.2712959051132202,-5349.484375,304.14794921875,0.9217901825904846,0.3571929335594177,0.3403426706790924,293.2203369140625,297.1499938964844,293.1499938964844,0.012186293490231,-3413.84228515625,303.1946105957031,0.4642253220081329,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,292.439697265625,291.1519775390625,1.0,0.2705549299716949,0.8039239645004272,0.8039239645004272,1.0,1.0,-1.1345337629318235,0.4757229685783386,0.6588107943534851,0.2254128605127334,0.0,0.0,0.3156593143939972,60.78382110595703,52.0,24.38389015197754,-7308.82421875,200.19479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578782945871353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275477349758148,0.2275522053241729,-4.461761363927508e-06,0.0,0.000160226409207,0.0,0.0,9.63077163696289,0.0,0.0,0.0,0.2924246490001678,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936954692006111,-2173.171875,304.1515197753906,0.695330023765564,0.1514143794775009,0.1382242888212204,293.533447265625,297.1499938964844,293.1499938964844,0.0086903534829616,-597.8495483398438,301.1763000488281,0.4642253220081329,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819917410612106,-2876.5224609375,304.158203125,0.8280448317527771,0.2593277990818023,0.1828671991825103,293.2759094238281,297.1499938964844,293.1499938964844,0.2712959051132202,-5349.484375,304.14794921875,0.9217901825904846,0.3571929335594177,0.3403426706790924,293.2203369140625,297.1499938964844,293.1499938964844,0.012186293490231,-3413.84228515625,303.1946105957031,0.4642253220081329,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,292.439697265625,291.1519775390625,1.0,0.2705549299716949,0.8039239645004272,0.8039239645004272,1.0,1.0,-1.1345337629318235,0.4757229685783386,0.6588107943534851,0.2254128605127334,0.0,0.0,0.3156593143939972,60.78382110595703,52.0,24.38389015197754,-7308.82421875,200.19479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578782945871353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275477349758148,0.2275522053241729,-4.461761363927508e-06,0.0,0.000160226409207,0.0,0.0,9.63077163696289,0.0,0.0,0.0,0.2924246490001678,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929815545678138,-2159.61767578125,304.1521911621094,0.6987588405609131,0.1506933569908142,0.1374818235635757,293.5418395996094,297.1499938964844,293.1499938964844,0.008455716073513,-587.068359375,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807726919651031,-2861.14111328125,304.157470703125,0.8318752646446228,0.2584434151649475,0.1820676475763321,293.2763671875,297.1499938964844,293.1499938964844,0.2679324448108673,-5294.6630859375,304.1541442871094,0.9251596927642822,0.3539000451564789,0.3370068371295929,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790554210543,-3396.923583984375,303.1651611328125,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,292.4526672363281,291.1636047363281,1.0,0.2671117186546325,0.8035300374031067,0.8035300374031067,1.0,1.0,-1.1281574964523315,0.4725717306137085,0.655585765838623,0.2245791554450988,0.0,0.0,0.3130567669868469,58.79792022705078,40.0,17.219417572021484,-7229.99169921875,194.3340301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582733541727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255861014127731,0.2255905568599701,-4.458358944248175e-06,0.0,0.0001606273435754,0.0,0.0,9.5335054397583,0.0,0.0,0.0,0.2920445799827575,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929815545678138,-2159.61767578125,304.1521911621094,0.6987588405609131,0.1506933569908142,0.1374818235635757,293.5418395996094,297.1499938964844,293.1499938964844,0.008455716073513,-587.068359375,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807726919651031,-2861.14111328125,304.157470703125,0.8318752646446228,0.2584434151649475,0.1820676475763321,293.2763671875,297.1499938964844,293.1499938964844,0.2679324448108673,-5294.6630859375,304.1541442871094,0.9251596927642822,0.3539000451564789,0.3370068371295929,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790554210543,-3396.923583984375,303.1651611328125,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,292.4526672363281,291.1636047363281,1.0,0.2671117186546325,0.8035300374031067,0.8035300374031067,1.0,1.0,-1.1281574964523315,0.4725717306137085,0.655585765838623,0.2245791554450988,0.0,0.0,0.3130567669868469,58.79792022705078,40.0,17.219417572021484,-7229.99169921875,194.3340301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582733541727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255861014127731,0.2255905568599701,-4.458358944248175e-06,0.0,0.0001606273435754,0.0,0.0,9.5335054397583,0.0,0.0,0.0,0.2920445799827575,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926361680030822,-2153.1025390625,304.15240478515625,0.7033826112747192,0.1503683179616928,0.1371030211448669,293.5458984375,297.1499938964844,293.1499938964844,0.008331598713994,-581.2301635742188,300.9454040527344,0.4730343520641327,0.050000000745058,0.0492753759026527,293.2056579589844,297.1499938964844,293.1499938964844,0.1803449541330337,-2855.801025390625,304.1568908691406,0.8370450139045715,0.2581745684146881,0.1817868053913116,293.2757873535156,297.1499938964844,293.1499938964844,0.2664089500904083,-5270.095703125,304.1561584472656,0.9312594532966614,0.352414458990097,0.3354856073856354,293.2234191894531,297.1499938964844,293.1499938964844,0.0120123671367764,-3386.26171875,303.15069580078125,0.4730343520641327,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,292.4598388671875,291.1672058105469,1.0,0.2640055418014526,0.8033331036567688,0.8033331036567688,1.0,1.0,-1.124982833862305,0.4709969758987427,0.653985857963562,0.2241821736097335,0.0,0.0,0.311577171087265,56.71726989746094,40.0,13.697989463806152,-7190.44482421875,189.3479919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584427952766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243691086769104,0.2243735641241073,-4.4557041292137e-06,0.0,0.0001607992890058,0.0,0.0,9.472212791442873,0.0,0.0,0.0,0.291800320148468,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922926887869834,-2146.6337890625,304.152587890625,0.7097670435905457,0.1500632464885711,0.1367227286100387,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049537450075,-575.1636352539062,300.8671264648437,0.4783864915370941,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799786984920501,-2851.23974609375,304.15631103515625,0.8442652821540833,0.2579784691333771,0.1815491467714309,293.27490234375,297.1499938964844,293.1499938964844,0.2649294734001159,-5246.349609375,304.15771484375,0.93998521566391,0.3509943187236786,0.3340159654617309,293.2240905761719,297.1499938964844,293.1499938964844,0.011938908137381,-3374.34375,303.1365051269531,0.4783864915370941,0.050000000745058,0.2332547754049301,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,292.4671630859375,291.1703796386719,1.0,0.2601499855518341,0.8032221794128418,0.8032221794128418,1.0,1.0,-1.1217703819274902,0.469408243894577,0.6523621082305908,0.2237985581159591,0.0,0.0,0.3099345564842224,54.08625411987305,28.0,11.323131561279297,-7151.447265625,183.32627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1585711538791656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230453342199325,0.2230497896671295,-4.452739631233271e-06,0.0,0.0001609295577509,0.0,0.0,9.405534744262695,0.0,0.0,0.0,0.2915324568748474,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128158569336,-2133.853271484375,304.1528625488281,0.7266789078712463,0.1495030969381332,0.1359631866216659,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475529491901,-562.5098266601562,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.179378256201744,-2843.775390625,304.1552124023437,0.8656351566314697,0.2577514052391052,0.181165263056755,293.2726135253906,297.1499938964844,293.1499938964844,0.2620556950569153,-5200.453125,304.159912109375,0.9643115997314452,0.3482949137687683,0.3311778604984283,293.2249450683594,297.1499938964844,293.1499938964844,0.011777532286942,-3347.67431640625,303.10906982421875,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,292.48193359375,291.1758728027344,1.0,0.2505519986152649,0.8030003905296326,0.8030003905296326,1.0,1.0,-1.1152347326278689,0.4661684036254883,0.6490663886070251,0.2230491787195205,0.0,0.0,0.3061678111553192,47.563758850097656,25.0,8.28527545928955,-7073.17431640625,168.95677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586494892835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200022488832473,0.2200066894292831,-4.445899321581237e-06,0.0,0.0001610090694157,0.0,0.0,9.25279712677002,0.0,0.0,0.0,0.2909190356731415,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128158569336,-2133.853271484375,304.1528625488281,0.7266789078712463,0.1495030969381332,0.1359631866216659,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475529491901,-562.5098266601562,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.179378256201744,-2843.775390625,304.1552124023437,0.8656351566314697,0.2577514052391052,0.181165263056755,293.2726135253906,297.1499938964844,293.1499938964844,0.2620556950569153,-5200.453125,304.159912109375,0.9643115997314452,0.3482949137687683,0.3311778604984283,293.2249450683594,297.1499938964844,293.1499938964844,0.011777532286942,-3347.67431640625,303.10906982421875,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,292.48193359375,291.1758728027344,1.0,0.2505519986152649,0.8030003905296326,0.8030003905296326,1.0,1.0,-1.1152347326278689,0.4661684036254883,0.6490663886070251,0.2230491787195205,0.0,0.0,0.3061678111553192,47.563758850097656,25.0,8.28527545928955,-7073.17431640625,168.95677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586494892835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200022488832473,0.2200066894292831,-4.445899321581237e-06,0.0,0.0001610090694157,0.0,0.0,9.25279712677002,0.0,0.0,0.0,0.2909190356731415,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.091008573770523,-2122.532958984375,304.1529235839844,0.7435110807418823,0.1489771008491516,0.135280504822731,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064023353159,-550.3743896484375,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789753288030624,-2838.81689453125,304.1541442871094,0.8886658549308777,0.2576415836811065,0.1809163093566894,293.2699890136719,297.1499938964844,293.1499938964844,0.2593577802181244,-5157.5947265625,304.1610717773437,0.9857348799705504,0.3457229733467102,0.328514039516449,293.2253112792969,297.1499938964844,293.1499938964844,0.011636302806437,-3324.315185546875,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,292.4963073730469,291.1795654296875,1.0,0.2423137426376342,0.8027786016464233,0.8027786016464233,1.0,1.0,-1.1094180345535278,0.4632599651813507,0.6461580991744995,0.2224477231502533,0.0,0.0,0.3019707798957824,41.991458892822266,25.0,5.346936702728272,-6997.64892578125,156.74301147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.158424362540245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165695875883102,0.216574028134346,-4.438029009179445e-06,0.0,0.0001607805897947,0.0,0.0,9.081189155578612,0.0,0.0,0.0,0.2902294099330902,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.091008573770523,-2122.532958984375,304.1529235839844,0.7435110807418823,0.1489771008491516,0.135280504822731,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064023353159,-550.3743896484375,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789753288030624,-2838.81689453125,304.1541442871094,0.8886658549308777,0.2576415836811065,0.1809163093566894,293.2699890136719,297.1499938964844,293.1499938964844,0.2593577802181244,-5157.5947265625,304.1610717773437,0.9857348799705504,0.3457229733467102,0.328514039516449,293.2253112792969,297.1499938964844,293.1499938964844,0.011636302806437,-3324.315185546875,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,292.4963073730469,291.1795654296875,1.0,0.2423137426376342,0.8027786016464233,0.8027786016464233,1.0,1.0,-1.1094180345535278,0.4632599651813507,0.6461580991744995,0.2224477231502533,0.0,0.0,0.3019707798957824,41.991458892822266,25.0,5.346936702728272,-6997.64892578125,156.74301147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.158424362540245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165695875883102,0.216574028134346,-4.438029009179445e-06,0.0,0.0001607805897947,0.0,0.0,9.081189155578612,0.0,0.0,0.0,0.2902294099330902,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.090467981994152,-2112.4384765625,304.15283203125,0.7580386400222778,0.1484446674585342,0.1346578449010849,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848546646535,-539.0099487304688,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786854416131973,-2835.27734375,304.1532592773437,0.9085705876350404,0.2575439512729645,0.180729866027832,293.2671203613281,297.1499938964844,293.1499938964844,0.2561609745025635,-5106.0146484375,304.1628723144531,0.9990000128746032,0.3432632982730865,0.3251885771751404,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231266245245,-3305.86669921875,303.0561828613281,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,292.51025390625,291.1815490722656,1.0,0.236034095287323,0.8025774359703064,0.8025774359703064,1.0,1.0,-1.1034729480743408,0.4602730274200439,0.6431999802589417,0.2218857854604721,0.0,0.0,0.2976490259170532,38.00553131103516,25.0,3.570185899734497,-6925.52978515625,147.58445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578571647405624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130423188209533,0.2130467444658279,-4.429752607393311e-06,0.0,0.000160204959684,0.0,0.0,8.9055757522583,0.0,0.0,0.0,0.2895213663578033,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.090467981994152,-2112.4384765625,304.15283203125,0.7580386400222778,0.1484446674585342,0.1346578449010849,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848546646535,-539.0099487304688,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786854416131973,-2835.27734375,304.1532592773437,0.9085705876350404,0.2575439512729645,0.180729866027832,293.2671203613281,297.1499938964844,293.1499938964844,0.2561609745025635,-5106.0146484375,304.1628723144531,0.9990000128746032,0.3432632982730865,0.3251885771751404,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231266245245,-3305.86669921875,303.0561828613281,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,292.51025390625,291.1815490722656,1.0,0.236034095287323,0.8025774359703064,0.8025774359703064,1.0,1.0,-1.1034729480743408,0.4602730274200439,0.6431999802589417,0.2218857854604721,0.0,0.0,0.2976490259170532,38.00553131103516,25.0,3.570185899734497,-6925.52978515625,147.58445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578571647405624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130423188209533,0.2130467444658279,-4.429752607393311e-06,0.0,0.000160204959684,0.0,0.0,8.9055757522583,0.0,0.0,0.0,0.2895213663578033,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898804068565368,-2101.25537109375,304.15289306640625,0.7669381499290466,0.1479286402463913,0.1341060549020767,293.5774841308594,297.1499938964844,293.1499938964844,0.007277731783688,-527.90576171875,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785875260829925,-2833.997314453125,304.1523132324219,0.922550082206726,0.2580610811710357,0.1808794289827346,293.2544250488281,297.1499938964844,293.1499938964844,0.2442247718572616,-4913.2578125,304.1783142089844,0.9990000128746032,0.3428355157375335,0.3130471706390381,293.225341796875,297.1499938964844,293.1499938964844,0.0114270085468888,-3289.090087890625,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,292.5375671386719,291.19854736328125,1.0,0.2308477759361267,0.8023762702941895,0.8023762702941895,1.0,1.0,-1.0875120162963867,0.452470988035202,0.6350410580635071,0.2199130207300186,0.0,0.0,0.2908345460891723,35.68996810913086,25.0,21.64304542541504,-6813.00927734375,139.0487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568875312805175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084354162216186,0.208439826965332,-4.420681307237828e-06,0.0,0.0001592209009686,0.0,0.0,8.681159973144531,0.0,0.0,0.0,0.2886223495006561,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898804068565368,-2101.25537109375,304.15289306640625,0.7669381499290466,0.1479286402463913,0.1341060549020767,293.5774841308594,297.1499938964844,293.1499938964844,0.007277731783688,-527.90576171875,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785875260829925,-2833.997314453125,304.1523132324219,0.922550082206726,0.2580610811710357,0.1808794289827346,293.2544250488281,297.1499938964844,293.1499938964844,0.2442247718572616,-4913.2578125,304.1783142089844,0.9990000128746032,0.3428355157375335,0.3130471706390381,293.225341796875,297.1499938964844,293.1499938964844,0.0114270085468888,-3289.090087890625,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,292.5375671386719,291.19854736328125,1.0,0.2308477759361267,0.8023762702941895,0.8023762702941895,1.0,1.0,-1.0875120162963867,0.452470988035202,0.6350410580635071,0.2199130207300186,0.0,0.0,0.2908345460891723,35.68996810913086,25.0,21.64304542541504,-6813.00927734375,139.0487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568875312805175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084354162216186,0.208439826965332,-4.420681307237828e-06,0.0,0.0001592209009686,0.0,0.0,8.681159973144531,0.0,0.0,0.0,0.2886223495006561,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895956382155418,-2095.817626953125,304.1528625488281,0.7710990905761719,0.1476963311433792,0.1338537484407425,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751587092876,-522.2825927734375,300.1507568359375,0.5281897783279419,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787355989217758,-2835.871337890625,304.1516418457031,0.9295594096183776,0.2585081756114959,0.181136816740036,293.24371337890625,297.1499938964844,293.1499938964844,0.2388904839754104,-4825.2626953125,304.182861328125,0.9990000128746032,0.3436155319213867,0.3074584901332855,293.22515869140625,297.1499938964844,293.1499938964844,0.0113802086561918,-3280.761962890625,303.0199584960937,0.5281897783279419,0.050000000745058,0.2297028005123138,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,292.5472412109375,291.2071228027344,1.0,0.2286093086004257,0.8022757172584534,0.8022757172584534,1.0,1.0,-1.080796718597412,0.4491892755031585,0.6316074132919312,0.2190843671560287,0.0,0.0,0.2861270606517792,34.692665100097656,25.0,20.495004653930664,-6742.1044921875,135.4330291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.1561912298202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049180418252945,0.2049224525690078,-4.414028353494359e-06,0.0,0.0001585142454132,0.0,0.0,8.51148509979248,0.0,0.0,0.0,0.2879589796066284,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893692001700401,-2091.564697265625,304.1527709960937,0.7749594449996948,0.1474384218454361,0.1336151659488678,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771439932286,-516.9560546875,300.06939697265625,0.5316035747528076,0.050000000745058,0.0483915619552135,293.171875,297.1499938964844,293.1499938964844,0.1790249049663543,-2839.629150390625,304.1508178710937,0.9361479878425598,0.2589729130268097,0.1814316809177398,293.2314147949219,297.1499938964844,293.1499938964844,0.2339987754821777,-4745.86865234375,304.1857604980469,0.9990000128746032,0.3448406457901001,0.30240598320961,293.2250671386719,297.1499938964844,293.1499938964844,0.0113403601571917,-3274.19873046875,303.007568359375,0.5316035747528076,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,292.5458679199219,291.2095947265625,1.0,0.2265723794698715,0.8022233843803406,0.8022233843803406,1.0,1.0,-1.0745755434036257,0.4461358487606048,0.628439724445343,0.2183714061975479,0.0,0.0,0.2817572355270386,33.80525207519531,25.0,12.422369003295898,-6674.5390625,132.2135467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0078125,18000.0,0.0,0.0,0.1553287953138351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013631016016006,0.201367512345314,-4.406333573570009e-06,0.0,0.000157638976816,0.0,0.0,8.33922004699707,0.0,0.0,0.0,0.2872792482376098,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884807482361793,-2075.01123046875,304.1533508300781,0.7803712487220764,0.145914226770401,0.1324941217899322,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904208019375,-506.8490295410156,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798043996095657,-2849.816162109375,304.1492614746094,0.9476627111434937,0.2598738968372345,0.1820266246795654,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000969886779,-4613.17626953125,304.1873779296875,0.9990000128746032,0.3481228351593017,0.2937918305397033,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751713022589,-3264.682861328125,302.9811706542969,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,292.5093078613281,291.20367431640625,1.0,0.2230188101530075,0.8021186590194702,0.8021186590194702,1.0,1.0,-1.0632315874099731,0.4405480623245239,0.6226835250854492,0.2171364724636078,0.0,0.0,0.2747142314910888,32.3182373046875,28.0,-3.4389455318450928,-6569.2998046875,126.66484832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531658172607422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391019582748,0.195543497800827,-4.3920499592786655e-06,0.0,0.0001554438349558,0.0,0.0,8.056292533874512,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884807482361793,-2075.01123046875,304.1533508300781,0.7803712487220764,0.145914226770401,0.1324941217899322,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904208019375,-506.8490295410156,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798043996095657,-2849.816162109375,304.1492614746094,0.9476627111434937,0.2598738968372345,0.1820266246795654,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000969886779,-4613.17626953125,304.1873779296875,0.9990000128746032,0.3481228351593017,0.2937918305397033,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751713022589,-3264.682861328125,302.9811706542969,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,292.5093078613281,291.20367431640625,1.0,0.2230188101530075,0.8021186590194702,0.8021186590194702,1.0,1.0,-1.0632315874099731,0.4405480623245239,0.6226835250854492,0.2171364724636078,0.0,0.0,0.2747142314910888,32.3182373046875,28.0,-3.4389455318450928,-6569.2998046875,126.66484832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531658172607422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391019582748,0.195543497800827,-4.3920499592786655e-06,0.0,0.0001554438349558,0.0,0.0,8.056292533874512,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871955603361129,-2051.09228515625,304.15435791015625,0.7808777093887329,0.1442961394786834,0.1308784484863281,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121796309947,-497.0369873046875,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328096866607,-2856.675048828125,304.148681640625,0.9532583951950072,0.2600796222686767,0.1823616772890091,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234522104263,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514352440834045,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222228199243,-3257.587890625,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,292.4844970703125,291.1956481933594,1.0,0.2212900966405868,0.8020139932632446,0.8020139932632446,1.0,1.0,-1.0565547943115234,0.4371878802776336,0.6193669438362122,0.2165969908237457,0.0,0.0,0.2689164578914642,31.610815048217773,46.0,-10.747525215148926,-6493.04296875,123.74956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971252918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705400466919,0.1909749209880828,-4.380920927360421e-06,0.0,0.0001528369466541,0.0,0.0,7.836554050445557,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871955603361129,-2051.09228515625,304.15435791015625,0.7808777093887329,0.1442961394786834,0.1308784484863281,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121796309947,-497.0369873046875,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328096866607,-2856.675048828125,304.148681640625,0.9532583951950072,0.2600796222686767,0.1823616772890091,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234522104263,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514352440834045,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222228199243,-3257.587890625,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,292.4844970703125,291.1956481933594,1.0,0.2212900966405868,0.8020139932632446,0.8020139932632446,1.0,1.0,-1.0565547943115234,0.4371878802776336,0.6193669438362122,0.2165969908237457,0.0,0.0,0.2689164578914642,31.610815048217773,46.0,-10.747525215148926,-6493.04296875,123.74956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971252918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705400466919,0.1909749209880828,-4.380920927360421e-06,0.0,0.0001528369466541,0.0,0.0,7.836554050445557,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744145750999,-2041.85205078125,304.1537475585937,0.7671623826026917,0.1433541774749755,0.1300299316644668,293.601318359375,297.1499938964844,293.1499938964844,0.0065589626319706,-488.8606567382813,299.55224609375,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.180249884724617,-2855.854248046875,304.1492614746094,0.9361100792884828,0.2590645551681518,0.1819289773702621,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435402631759,-4760.302734375,304.149658203125,0.9990000128746032,0.3512536585330963,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225320190191,-3262.099609375,302.924072265625,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,292.4915771484375,291.167236328125,1.0,0.2273112386465072,0.8019277453422546,0.8019277453422546,1.0,1.0,-1.0719267129898071,0.4443816244602203,0.6275451183319092,0.2192257642745971,0.0,0.0,0.267158955335617,33.94399642944336,49.0,-40.35506820678711,-6493.02685546875,131.7963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478863656520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451061487198,0.1884494870901107,-4.372838247945765e-06,0.0,0.0001500858634244,0.0,0.0,7.712559223175049,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744145750999,-2041.85205078125,304.1537475585937,0.7671623826026917,0.1433541774749755,0.1300299316644668,293.601318359375,297.1499938964844,293.1499938964844,0.0065589626319706,-488.8606567382813,299.55224609375,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.180249884724617,-2855.854248046875,304.1492614746094,0.9361100792884828,0.2590645551681518,0.1819289773702621,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435402631759,-4760.302734375,304.149658203125,0.9990000128746032,0.3512536585330963,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225320190191,-3262.099609375,302.924072265625,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,292.4915771484375,291.167236328125,1.0,0.2273112386465072,0.8019277453422546,0.8019277453422546,1.0,1.0,-1.0719267129898071,0.4443816244602203,0.6275451183319092,0.2192257642745971,0.0,0.0,0.267158955335617,33.94399642944336,49.0,-40.35506820678711,-6493.02685546875,131.7963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478863656520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451061487198,0.1884494870901107,-4.372838247945765e-06,0.0,0.0001500858634244,0.0,0.0,7.712559223175049,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336043596267,-2037.9462890625,304.15289306640625,0.753594696521759,0.1428129225969314,0.1294545233249664,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132576808333,-481.0601806640625,299.3672790527344,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796141415834427,-2848.005615234375,304.15057373046875,0.9162697196006776,0.2574756741523742,0.1809414327144622,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522414445877,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451111614704132,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320911139249,-3269.066162109375,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,292.541748046875,291.1356811523437,1.0,0.2332885414361953,0.8018415570259094,0.8018415570259094,1.0,1.0,-1.0893352031707764,0.4525277316570282,0.636807382106781,0.2222548127174377,0.0,0.0,0.2715852558612823,36.7210807800293,52.0,-34.93125915527344,-6572.0166015625,141.40882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455517411231994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795701503753,0.1909839510917663,-4.37378957940382e-06,0.0,0.0001477165205869,0.0,0.0,7.82460355758667,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
