time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336043596267,-2037.9462890625,304.15289306640625,0.753594696521759,0.1428129225969314,0.1294545233249664,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132576808333,-481.0601806640625,299.3672790527344,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796141415834427,-2848.005615234375,304.15057373046875,0.9162697196006776,0.2574756741523742,0.1809414327144622,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522414445877,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451111614704132,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320911139249,-3269.066162109375,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,292.541748046875,291.1356811523437,1.0,0.2332885414361953,0.8018415570259094,0.8018415570259094,1.0,1.0,-1.0893352031707764,0.4525277316570282,0.636807382106781,0.2222548127174377,0.0,0.0,0.2715852558612823,36.7210807800293,52.0,-34.93125915527344,-6572.0166015625,141.40882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455517411231994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795701503753,0.1909839510917663,-4.37378957940382e-06,0.0,0.0001477165205869,0.0,0.0,7.82460355758667,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865994617342948,-2041.2093505859373,304.1520690917969,0.7479113936424255,0.1431475579738617,0.1296170949935913,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375551253557,-476.71826171875,299.27813720703125,0.5161710381507874,0.050000000745058,0.048553142696619,293.1755065917969,297.1499938964844,293.1499938964844,0.1789572089910507,-2839.57177734375,304.15167236328125,0.9066632986068726,0.2564029693603515,0.1803158074617386,293.22540283203125,297.1499938964844,293.1499938964844,0.255226582288742,-5106.6474609375,304.11871337890625,0.998769223690033,0.3405975997447967,0.3250560164451599,293.2279052734375,297.1499938964844,293.1499938964844,0.0112267052754759,-3269.742431640625,302.8746337890625,0.5161710381507874,0.050000000745058,0.2303152084350586,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,292.57342529296875,291.13067626953125,1.0,0.2363009005784988,0.8017984628677368,0.8017984628677368,1.0,1.0,-1.0968260765075684,0.4560149312019348,0.6408112049102783,0.2236216813325882,0.0,0.0,0.2733954489231109,38.19393157958984,52.0,-24.63853073120117,-6604.63818359375,146.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446649730205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924124211072921,0.1924168020486831,-4.376624019641895e-06,0.0,0.0001468165573896,0.0,0.0,7.892090797424316,0.0,0.0,0.0,0.2853810489177704,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869238227605819,-2047.320556640625,304.1510925292969,0.7396436333656311,0.1434443295001983,0.1300335973501205,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654861249029,-472.4442138671875,299.1910705566406,0.5090351104736328,0.050000000745058,0.0486433245241642,293.1780090332031,297.1499938964844,293.1499938964844,0.1781840324401855,-2829.57275390625,304.1527709960937,0.893593430519104,0.2555844187736511,0.1796927154064178,293.2409973144531,297.1499938964844,293.1499938964844,0.2517373561859131,-5047.77001953125,304.1307067871094,0.9857496619224548,0.3365742862224579,0.3210925757884979,293.22869873046875,297.1499938964844,293.1499938964844,0.0112278340384364,-3271.0126953125,302.8590087890625,0.5090351104736328,0.050000000745058,0.2307429909706115,291.1322631835937,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,292.58502197265625,291.13433837890625,1.0,0.2390275299549102,0.8015830516815186,0.8015830516815186,1.0,1.0,-1.0923527479171753,0.4537456929683685,0.6386070847511292,0.2232415527105331,0.0,0.0,0.2745810449123382,40.43379974365234,55.0,-2.0126118659973145,-6606.7412109375,149.10736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439569741487503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936378479003906,0.1936422288417816,-4.379538040666375e-06,0.0,0.0001460980274714,0.0,0.0,7.9507951736450195,0.0,0.0,0.0,0.2856134176254272,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868208557367324,-2045.0899658203125,304.15093994140625,0.7256121039390564,0.1431137770414352,0.1301184892654419,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112027615308,-462.8082885742188,299.0236511230469,0.4981544613838196,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771686524152755,-2816.31396484375,304.1534729003906,0.8738101720809937,0.2548949718475342,0.1791530400514602,293.2550048828125,297.1499938964844,293.1499938964844,0.2464209496974945,-4958.0771484375,304.1456604003906,0.9613223671913148,0.3313977122306824,0.3155796229839325,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041244283318,-3267.20703125,302.8291931152344,0.4981544613838196,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,292.5926208496094,291.1564636230469,1.0,0.2441355288028717,0.8011523485183716,0.8011523485183716,1.0,1.0,-1.086308240890503,0.4506150484085083,0.6356931924819946,0.2228547036647796,0.0,0.0,0.2722886800765991,44.488502502441406,58.0,17.655353546142578,-6556.31005859375,154.96437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428875774145126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928867995738983,0.1928911805152893,-4.381420239951694e-06,0.0,0.0001450127310818,0.0,0.0,7.92121410369873,0.0,0.0,0.0,0.2855304777622223,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868208557367324,-2045.0899658203125,304.15093994140625,0.7256121039390564,0.1431137770414352,0.1301184892654419,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112027615308,-462.8082885742188,299.0236511230469,0.4981544613838196,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771686524152755,-2816.31396484375,304.1534729003906,0.8738101720809937,0.2548949718475342,0.1791530400514602,293.2550048828125,297.1499938964844,293.1499938964844,0.2464209496974945,-4958.0771484375,304.1456604003906,0.9613223671913148,0.3313977122306824,0.3155796229839325,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041244283318,-3267.20703125,302.8291931152344,0.4981544613838196,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,292.5926208496094,291.1564636230469,1.0,0.2441355288028717,0.8011523485183716,0.8011523485183716,1.0,1.0,-1.086308240890503,0.4506150484085083,0.6356931924819946,0.2228547036647796,0.0,0.0,0.2722886800765991,44.488502502441406,58.0,17.655353546142578,-6556.31005859375,154.96437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428875774145126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928867995738983,0.1928911805152893,-4.381420239951694e-06,0.0,0.0001450127310818,0.0,0.0,7.92121410369873,0.0,0.0,0.0,0.2855304777622223,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864227414131164,-2037.55810546875,304.1513061523437,0.7132103443145752,0.1424383968114853,0.1296926140785217,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598116204142,-453.4408874511719,298.8482666015625,0.4897383153438568,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768306344747543,-2812.058349609375,304.1528625488281,0.8587972521781921,0.254506766796112,0.1789691150188446,293.2585754394531,297.1499938964844,293.1499938964844,0.2432654947042465,-4905.5703125,304.1522521972656,0.9398533701896667,0.3280020952224731,0.3122196197509765,293.2322692871094,297.1499938964844,293.1499938964844,0.0111885014921426,-3266.38720703125,302.7969055175781,0.4897383153438568,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,292.603271484375,291.16180419921875,1.0,0.2489036619663238,0.8007215857505798,0.8007215857505798,1.0,1.0,-1.082563042640686,0.4485789239406585,0.6339841485023499,0.2228252440690994,0.0,0.0,0.2702873051166534,48.20546340942383,61.0,10.348758697509766,-6496.498046875,160.77700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438438653946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912815272808075,0.1912859082221985,-4.378411176730879e-06,0.0,0.000144156452734,0.0,0.0,7.845789432525635,0.0,0.0,0.0,0.2852426469326019,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864227414131164,-2037.55810546875,304.1513061523437,0.7132103443145752,0.1424383968114853,0.1296926140785217,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598116204142,-453.4408874511719,298.8482666015625,0.4897383153438568,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768306344747543,-2812.058349609375,304.1528625488281,0.8587972521781921,0.254506766796112,0.1789691150188446,293.2585754394531,297.1499938964844,293.1499938964844,0.2432654947042465,-4905.5703125,304.1522521972656,0.9398533701896667,0.3280020952224731,0.3122196197509765,293.2322692871094,297.1499938964844,293.1499938964844,0.0111885014921426,-3266.38720703125,302.7969055175781,0.4897383153438568,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,292.603271484375,291.16180419921875,1.0,0.2489036619663238,0.8007215857505798,0.8007215857505798,1.0,1.0,-1.082563042640686,0.4485789239406585,0.6339841485023499,0.2228252440690994,0.0,0.0,0.2702873051166534,48.20546340942383,61.0,10.348758697509766,-6496.498046875,160.77700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438438653946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912815272808075,0.1912859082221985,-4.378411176730879e-06,0.0,0.000144156452734,0.0,0.0,7.845789432525635,0.0,0.0,0.0,0.2852426469326019,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.085982009768486,-2029.28466796875,304.1515808105469,0.7014466524124146,0.1417301297187805,0.1291911005973816,293.62939453125,297.1499938964844,293.1499938964844,0.0058092214167118,-443.9794921875,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765683889389038,-2808.780517578125,304.15234375,0.8463892936706543,0.2541179656982422,0.1788063198328018,293.2584228515625,297.1499938964844,293.1499938964844,0.2408399134874344,-4865.720703125,304.1554870605469,0.9210171699523926,0.325274258852005,0.3096745610237121,293.2340087890625,297.1499938964844,293.1499938964844,0.011171830818057,-3265.62646484375,302.7638854980469,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,292.6111145019531,291.1644592285156,1.0,0.2534133195877075,0.8005549311637878,0.8005549311637878,1.0,1.0,-1.0796794891357422,0.4469733238220215,0.6327061653137207,0.2229627817869186,0.0,0.0,0.2681169211864471,51.743499755859375,49.0,4.688495635986328,-6442.2490234375,166.4656524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413598954677581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897196322679519,0.1897240132093429,-4.375172920845216e-06,0.0,0.0001434623263776,0.0,0.0,7.772056579589844,0.0,0.0,0.0,0.2849495410919189,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.085982009768486,-2029.28466796875,304.1515808105469,0.7014466524124146,0.1417301297187805,0.1291911005973816,293.62939453125,297.1499938964844,293.1499938964844,0.0058092214167118,-443.9794921875,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765683889389038,-2808.780517578125,304.15234375,0.8463892936706543,0.2541179656982422,0.1788063198328018,293.2584228515625,297.1499938964844,293.1499938964844,0.2408399134874344,-4865.720703125,304.1554870605469,0.9210171699523926,0.325274258852005,0.3096745610237121,293.2340087890625,297.1499938964844,293.1499938964844,0.011171830818057,-3265.62646484375,302.7638854980469,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,292.6111145019531,291.1644592285156,1.0,0.2534133195877075,0.8005549311637878,0.8005549311637878,1.0,1.0,-1.0796794891357422,0.4469733238220215,0.6327061653137207,0.2229627817869186,0.0,0.0,0.2681169211864471,51.743499755859375,49.0,4.688495635986328,-6442.2490234375,166.4656524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413598954677581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897196322679519,0.1897240132093429,-4.375172920845216e-06,0.0,0.0001434623263776,0.0,0.0,7.772056579589844,0.0,0.0,0.0,0.2849495410919189,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856764540076255,-2023.5751953125,304.1517944335937,0.6998943090438843,0.1413213163614273,0.1288270950317382,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104490697383,-437.6586608886719,298.5625305175781,0.4818330705165863,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.176371619105339,-2806.30322265625,304.1522216796875,0.845230758190155,0.2538977861404419,0.1786527633666992,293.2575988769531,297.1499938964844,293.1499938964844,0.2394894957542419,-4843.69873046875,304.1567077636719,0.9181572794914246,0.3237879276275635,0.3082478046417236,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375767737627,-3260.689697265625,302.7438049316406,0.4818330705165863,0.050000000745058,0.2329359501600265,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,292.6153564453125,291.16473388671875,1.0,0.2531574070453644,0.8004549741744995,0.8004549741744995,1.0,1.0,-1.0774257183074951,0.445755273103714,0.6316704154014587,0.2229814082384109,0.0,0.0,0.2669290602207184,52.01758193969727,49.0,2.853917598724365,-6410.60400390625,166.3231658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410056352615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888300776481628,0.1888344585895538,-4.373190677142702e-06,0.0,0.000143102792208,0.0,0.0,7.729913711547852,0.0,0.0,0.0,0.2847810089588165,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854503959417343,-2019.3447265625,304.1519470214844,0.7010929584503174,0.1410434991121292,0.1285631656646728,293.63446044921875,297.1499938964844,293.1499938964844,0.0056409044191241,-433.138916015625,298.4907531738281,0.483006477355957,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762253195047378,-2804.445068359375,304.15216064453125,0.8469261527061462,0.2537847459316253,0.1785448640584945,293.2568664550781,297.1499938964844,293.1499938964844,0.238586738705635,-4829.0,304.1573791503906,0.9195192456245422,0.322842001914978,0.3073131442070007,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037632450461,-3255.236083984375,302.73052978515625,0.483006477355957,0.050000000745058,0.2328271269798278,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,292.61541748046875,291.16552734375,1.0,0.2520608603954315,0.8003882765769958,0.8003882765769958,1.0,1.0,-1.0756995677947998,0.4448356032371521,0.6308640241622925,0.222962811589241,0.0,0.0,0.2660432457923889,51.42275238037109,37.0,2.8115429878234863,-6389.900390625,164.7411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407857090234756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882299929857254,0.1882343739271164,-4.37192784374929e-06,0.0,0.0001428795949323,0.0,0.0,7.701648235321045,0.0,0.0,0.0,0.2846675813198089,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851148068904876,-2013.0679931640625,304.1522216796875,0.7045063972473145,0.1406223177909851,0.1281679272651672,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518900044262,-427.29400634765625,298.40093994140625,0.4858274757862091,0.050000000745058,0.0490278862416744,293.1724548339844,297.1499938964844,293.1499938964844,0.1760552376508712,-2802.28955078125,304.1520690917969,0.8513261079788208,0.2536846101284027,0.1784185320138931,293.2557983398437,297.1499938964844,293.1499938964844,0.2374727725982666,-4810.89892578125,304.1580505371094,0.924195110797882,0.3217015862464905,0.3061621487140655,293.2362976074219,297.1499938964844,293.1499938964844,0.0110530583187937,-3246.775146484375,302.71405029296875,0.4858274757862091,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,292.612548828125,291.16619873046875,1.0,0.2497700154781341,0.8003049492835999,0.8003049492835999,1.0,1.0,-1.0733146667480469,0.4435760676860809,0.6297385692596436,0.2229095846414566,0.0,0.0,0.2648852169513702,50.01549530029297,37.0,2.1265194416046143,-6363.05029296875,161.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1405227929353714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874096393585205,0.1874140202999115,-4.370274837128818e-06,0.0,0.0001426127564627,0.0,0.0,7.663178443908691,0.0,0.0,0.0,0.284515380859375,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847158282995224,-2005.613037109375,304.15252685546875,0.7098771333694458,0.1401610672473907,0.1276952773332595,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607251659035,-421.24310302734375,298.3109741210937,0.4900080859661102,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759042292833328,-2800.38134765625,304.1519775390625,0.8582137823104858,0.253629982471466,0.1783057302236557,293.2545471191406,297.1499938964844,293.1499938964844,0.2363744974136352,-4793.0830078125,304.1585998535156,0.9320269227027892,0.3206034898757934,0.3050285577774048,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946746379137,-3236.792724609375,302.6976623535156,0.4900080859661102,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,292.6099548339844,291.16680908203125,1.0,0.2465913295745849,0.8002170920372009,0.8002170920372009,1.0,1.0,-1.0707054138183594,0.4422079622745514,0.6284974217414856,0.2228257954120636,0.0,0.0,0.2637207508087158,47.987281799316406,25.0,2.036548137664795,-6336.22216796875,157.06671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1402651816606521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865789890289306,0.1865833550691604,-4.368551344668958e-06,0.0,0.0001423513313056,0.0,0.0,7.6241936683654785,0.0,0.0,0.0,0.28436079621315,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838208869099617,-1988.902099609375,304.1531677246094,0.72564697265625,0.1392188072204589,0.1266472786664962,293.64306640625,297.1499938964844,293.1499938964844,0.0052744136191904,-408.66162109375,298.131591796875,0.5027812123298645,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756390929222107,-2797.0185546875,304.1517639160156,0.8801866769790649,0.2536397278308868,0.17812579870224,293.25177001953125,297.1499938964844,293.1499938964844,0.2341929823160171,-4757.71044921875,304.15936279296875,0.9565716981887816,0.3185156881809234,0.3028129637241363,293.2377319335937,297.1499938964844,293.1499938964844,0.0108595322817564,-3212.925048828125,302.6655578613281,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,292.6048889160156,291.1692199707031,1.0,0.2380022257566452,0.8000413775444031,0.8000413775444031,1.0,1.0,-1.0650842189788818,0.4392773807048797,0.6258068680763245,0.2226048409938812,0.0,0.0,0.2610597312450409,42.47156524658203,25.0,3.1935625076293945,-6281.05810546875,145.52162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397383213043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847665011882782,0.184770867228508,-4.364928827271797e-06,0.0,0.0001418166211806,0.0,0.0,7.539551258087158,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838208869099617,-1988.902099609375,304.1531677246094,0.72564697265625,0.1392188072204589,0.1266472786664962,293.64306640625,297.1499938964844,293.1499938964844,0.0052744136191904,-408.66162109375,298.131591796875,0.5027812123298645,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756390929222107,-2797.0185546875,304.1517639160156,0.8801866769790649,0.2536397278308868,0.17812579870224,293.25177001953125,297.1499938964844,293.1499938964844,0.2341929823160171,-4757.71044921875,304.15936279296875,0.9565716981887816,0.3185156881809234,0.3028129637241363,293.2377319335937,297.1499938964844,293.1499938964844,0.0108595322817564,-3212.925048828125,302.6655578613281,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,292.6048889160156,291.1692199707031,1.0,0.2380022257566452,0.8000413775444031,0.8000413775444031,1.0,1.0,-1.0650842189788818,0.4392773807048797,0.6258068680763245,0.2226048409938812,0.0,0.0,0.2610597312450409,42.47156524658203,25.0,3.1935625076293945,-6281.05810546875,145.52162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397383213043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847665011882782,0.184770867228508,-4.364928827271797e-06,0.0,0.0001418166211806,0.0,0.0,7.539551258087158,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829688012599945,-1973.048095703125,304.1535339355469,0.7390181422233582,0.1382855176925659,0.1256522238254547,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991433672606,-396.6352844238281,297.9520568847656,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755102574825287,-2795.41943359375,304.1513671875,0.9004973769187927,0.2537131905555725,0.1780541986227035,293.2488708496094,297.1499938964844,293.1499938964844,0.2321613132953643,-4724.8486328125,304.1596069335937,0.9759618639945984,0.3165284097194671,0.3007581830024719,293.2383117675781,297.1499938964844,293.1499938964844,0.010744996368885,-3192.78271484375,302.63385009765625,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,292.6001892089844,291.1709899902344,1.0,0.2315912246704101,0.7998656034469604,0.7998656034469604,1.0,1.0,-1.0602085590362549,0.4367040991783142,0.6235044598579407,0.2224922925233841,0.0,0.0,0.2581090033054352,38.28565979003906,25.0,2.106355905532837,-6225.6865234375,136.68174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391523033380508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827022135257721,0.1827065646648407,-4.360803814051906e-06,0.0,0.0001412218989571,0.0,0.0,7.443459033966064,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829688012599945,-1973.048095703125,304.1535339355469,0.7390181422233582,0.1382855176925659,0.1256522238254547,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991433672606,-396.6352844238281,297.9520568847656,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755102574825287,-2795.41943359375,304.1513671875,0.9004973769187927,0.2537131905555725,0.1780541986227035,293.2488708496094,297.1499938964844,293.1499938964844,0.2321613132953643,-4724.8486328125,304.1596069335937,0.9759618639945984,0.3165284097194671,0.3007581830024719,293.2383117675781,297.1499938964844,293.1499938964844,0.010744996368885,-3192.78271484375,302.63385009765625,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,292.6001892089844,291.1709899902344,1.0,0.2315912246704101,0.7998656034469604,0.7998656034469604,1.0,1.0,-1.0602085590362549,0.4367040991783142,0.6235044598579407,0.2224922925233841,0.0,0.0,0.2581090033054352,38.28565979003906,25.0,2.106355905532837,-6225.6865234375,136.68174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391523033380508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827022135257721,0.1827065646648407,-4.360803814051906e-06,0.0,0.0001412218989571,0.0,0.0,7.443459033966064,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821668282151222,-1958.1834716796875,304.1536865234375,0.750088632106781,0.1373611241579055,0.1247074455022811,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326969310641,-385.0578918457031,297.7716064453125,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754257827997207,-2794.39111328125,304.15106201171875,0.9185481667518616,0.2537459135055542,0.1779977083206176,293.2460327148437,297.1499938964844,293.1499938964844,0.2302582561969757,-4694.11279296875,304.1595764160156,0.9896195530891418,0.3145995140075683,0.2988105118274688,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483409181237,-3176.051025390625,302.6020202636719,0.525515079498291,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,292.59619140625,291.17138671875,1.0,0.2266207933425903,0.7997296452522278,0.7997296452522278,1.0,1.0,-1.0558537244796753,0.4343827366828918,0.6214710474014282,0.2224621623754501,0.0,0.0,0.2552287578582763,35.256568908691406,25.0,0.9282588958740234,-6174.45751953125,130.1269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384767889976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806771010160446,0.1806814670562744,-4.35655829278403e-06,0.0,0.0001405363291269,0.0,0.0,7.349184036254883,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821668282151222,-1958.1834716796875,304.1536865234375,0.750088632106781,0.1373611241579055,0.1247074455022811,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326969310641,-385.0578918457031,297.7716064453125,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754257827997207,-2794.39111328125,304.15106201171875,0.9185481667518616,0.2537459135055542,0.1779977083206176,293.2460327148437,297.1499938964844,293.1499938964844,0.2302582561969757,-4694.11279296875,304.1595764160156,0.9896195530891418,0.3145995140075683,0.2988105118274688,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483409181237,-3176.051025390625,302.6020202636719,0.525515079498291,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,292.59619140625,291.17138671875,1.0,0.2266207933425903,0.7997296452522278,0.7997296452522278,1.0,1.0,-1.0558537244796753,0.4343827366828918,0.6214710474014282,0.2224621623754501,0.0,0.0,0.2552287578582763,35.256568908691406,25.0,0.9282588958740234,-6174.45751953125,130.1269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384767889976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806771010160446,0.1806814670562744,-4.35655829278403e-06,0.0,0.0001405363291269,0.0,0.0,7.349184036254883,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813956558704376,-1943.9202880859373,304.1537475585937,0.7592279314994812,0.1364454180002212,0.12380101531744,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727334313094,-373.76751708984375,297.59088134765625,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753367632627487,-2793.28662109375,304.1508483886719,0.9344855546951294,0.2537374794483185,0.1779335439205169,293.2432556152344,297.1499938964844,293.1499938964844,0.2282823175191879,-4662.0322265625,304.1596984863281,0.9990032315254213,0.3127311170101166,0.2967668175697326,293.2392578125,297.1499938964844,293.1499938964844,0.010562845505774,-3161.3681640625,302.5700378417969,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,292.5924987792969,291.1717224121094,1.0,0.222746267914772,0.7995936274528503,0.7995936274528503,1.0,1.0,-1.0516414642333984,0.4321293234825134,0.619512140750885,0.2224541157484054,0.0,0.0,0.2523156404495239,33.010311126708984,25.0,0.5811876654624939,-6125.3916015625,125.05807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377060562372207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659359931945,0.1786703020334243,-4.352397809270769e-06,0.0,0.0001397541491314,0.0,0.0,7.255966186523437,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813956558704376,-1943.9202880859373,304.1537475585937,0.7592279314994812,0.1364454180002212,0.12380101531744,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727334313094,-373.76751708984375,297.59088134765625,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753367632627487,-2793.28662109375,304.1508483886719,0.9344855546951294,0.2537374794483185,0.1779335439205169,293.2432556152344,297.1499938964844,293.1499938964844,0.2282823175191879,-4662.0322265625,304.1596984863281,0.9990032315254213,0.3127311170101166,0.2967668175697326,293.2392578125,297.1499938964844,293.1499938964844,0.010562845505774,-3161.3681640625,302.5700378417969,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,292.5924987792969,291.1717224121094,1.0,0.222746267914772,0.7995936274528503,0.7995936274528503,1.0,1.0,-1.0516414642333984,0.4321293234825134,0.619512140750885,0.2224541157484054,0.0,0.0,0.2523156404495239,33.010311126708984,25.0,0.5811876654624939,-6125.3916015625,125.05807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377060562372207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659359931945,0.1786703020334243,-4.352397809270769e-06,0.0,0.0001397541491314,0.0,0.0,7.255966186523437,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810100510716438,-1936.7813720703125,304.1537780761719,0.7620855569839478,0.1359632313251495,0.1233571320772171,293.6539001464844,297.1499938964844,293.1499938964844,0.0046956073492765,-368.2537841796875,297.5008850097656,0.5378924608230591,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.1752989441156387,-2792.803955078125,304.1507873535156,0.9398709535598756,0.2537796795368194,0.1779199540615081,293.24072265625,297.1499938964844,293.1499938964844,0.2252732813358307,-4611.92578125,304.1634521484375,0.9990000128746032,0.3120436370372772,0.2935062944889068,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249704793095,-3154.8505859375,302.5541381835937,0.5378924608230591,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,292.5887145996094,291.1732177734375,1.0,0.2210702002048492,0.7995256185531616,0.7995256185531616,1.0,1.0,-1.047008395195007,0.4297921359539032,0.6172162890434265,0.2220896631479263,0.0,0.0,0.2507201731204986,32.26610565185547,25.0,3.661267995834351,-6095.7705078125,122.60148620605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1372821778059005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177634060382843,0.1776384115219116,-4.350332346803043e-06,0.0,0.0001393239508615,0.0,0.0,7.208370208740234,0.0,0.0,0.0,0.2827134430408478,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805592685937881,-1928.38916015625,304.1539001464844,0.764240562915802,0.135381281375885,0.1228612288832664,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186177060008,-362.6719055175781,297.41241455078125,0.5405812859535217,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752874702215194,-2792.623291015625,304.1506652832031,0.94446063041687,0.2539192736148834,0.1779682040214538,293.23590087890625,297.1499938964844,293.1499938964844,0.2217827588319778,-4554.10205078125,304.1673278808594,0.9990000128746032,0.3118390440940857,0.2898472547531128,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863699525594,-3147.90234375,302.5385437011719,0.5405812859535217,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,292.5807189941406,291.1777648925781,1.0,0.2195279449224472,0.7994663119316101,0.7994663119316101,1.0,1.0,-1.041898250579834,0.4272356033325195,0.6146627068519592,0.2216373234987259,0.0,0.0,0.2485543340444564,31.646583557128903,25.0,8.20950984954834,-6061.79345703125,120.27690887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.1368209272623062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763681471347808,0.1763724982738495,-4.348123184172437e-06,0.0,0.0001388558594044,0.0,0.0,7.15061092376709,0.0,0.0,0.0,0.2824865877628326,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794941931962966,-1908.6412353515625,304.15435791015625,0.7673969268798828,0.1340784877538681,0.1216527223587036,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672805815935,-351.6308898925781,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897070884704,-2793.907958984375,304.1502685546875,0.9526146054267884,0.254116028547287,0.1781342327594757,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965434551239,-4453.3408203125,304.17156982421875,0.9990000128746032,0.3124294579029083,0.2834693193435669,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134501889348,-3135.01953125,302.50701904296875,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,292.5587158203125,291.1830444335937,1.0,0.2168145626783371,0.7993477582931519,0.7993477582931519,1.0,1.0,-1.0327259302139282,0.4226310849189758,0.6100949048995972,0.2208704501390457,0.0,0.0,0.2436687350273132,30.582963943481445,28.0,5.936838150024414,-5985.5185546875,116.23424530029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357467621564865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731449961662292,0.1731493324041366,-4.342293777881423e-06,0.0,0.000137765702675,0.0,0.0,7.003740310668945,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794941931962966,-1908.6412353515625,304.15435791015625,0.7673969268798828,0.1340784877538681,0.1216527223587036,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672805815935,-351.6308898925781,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897070884704,-2793.907958984375,304.1502685546875,0.9526146054267884,0.254116028547287,0.1781342327594757,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965434551239,-4453.3408203125,304.17156982421875,0.9990000128746032,0.3124294579029083,0.2834693193435669,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134501889348,-3135.01953125,302.50701904296875,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,292.5587158203125,291.1830444335937,1.0,0.2168145626783371,0.7993477582931519,0.7993477582931519,1.0,1.0,-1.0327259302139282,0.4226310849189758,0.6100949048995972,0.2208704501390457,0.0,0.0,0.2436687350273132,30.582963943481445,28.0,5.936838150024414,-5985.5185546875,116.23424530029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357467621564865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731449961662292,0.1731493324041366,-4.342293777881423e-06,0.0,0.000137765702675,0.0,0.0,7.003740310668945,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585005164146,-1895.179931640625,304.15411376953125,0.7677826881408691,0.1332171261310577,0.1207755953073501,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208580464124,-340.9244384765625,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703305006027,-2789.790283203125,304.1507263183594,0.9550450444221495,0.2535051107406616,0.1778327971696853,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455706596374,-4414.14453125,304.1683044433594,0.9990000128746032,0.3133261203765869,0.2809997797012329,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544853627681,-3125.55712890625,302.47418212890625,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,292.5391540527344,291.18023681640625,1.0,0.2157815545797348,0.7992292046546936,0.7992292046546936,1.0,1.0,-1.028244137763977,0.4202715456485748,0.6079725623130798,0.2207736819982528,0.0,0.0,0.2395583391189575,30.17515754699707,31.0,-3.2302582263946533,-5925.84912109375,114.47769927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.134462371468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193170785904,0.1702236533164978,-4.336093297752086e-06,0.0,0.0001364622148685,0.0,0.0,6.869667530059815,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585005164146,-1895.179931640625,304.15411376953125,0.7677826881408691,0.1332171261310577,0.1207755953073501,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208580464124,-340.9244384765625,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703305006027,-2789.790283203125,304.1507263183594,0.9550450444221495,0.2535051107406616,0.1778327971696853,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455706596374,-4414.14453125,304.1683044433594,0.9990000128746032,0.3133261203765869,0.2809997797012329,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544853627681,-3125.55712890625,302.47418212890625,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,292.5391540527344,291.18023681640625,1.0,0.2157815545797348,0.7992292046546936,0.7992292046546936,1.0,1.0,-1.028244137763977,0.4202715456485748,0.6079725623130798,0.2207736819982528,0.0,0.0,0.2395583391189575,30.17515754699707,31.0,-3.2302582263946533,-5925.84912109375,114.47769927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.134462371468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193170785904,0.1702236533164978,-4.336093297752086e-06,0.0,0.0001364622148685,0.0,0.0,6.869667530059815,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.076989434659481,-1862.649169921875,304.1557312011719,0.7614584565162659,0.1304223090410232,0.1186336278915405,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484446264803,-328.1970520019531,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438189744949,-2764.826171875,304.1537475585937,0.949260711669922,0.2506245076656341,0.1761211603879928,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030417203903,-4444.02685546875,304.15936279296875,0.9990000128746032,0.3107480108737945,0.2829725444316864,293.2534484863281,297.1499938964844,293.1499938964844,0.010240975767374,-3107.797607421875,302.4065856933594,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,292.5372009277344,291.1746826171875,1.0,0.2160687893629074,0.7991658449172974,0.7991658449172974,1.0,1.0,-1.0260670185089111,0.4189736247062683,0.6070934534072876,0.2211326211690902,0.0,0.0,0.2366441488265991,30.46355056762696,34.0,-5.7878899574279785,-5884.42822265625,114.47834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603659152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706607341766,0.1681749820709228,-4.331280251790304e-06,0.0,0.0001350393431494,0.0,0.0,6.775457382202148,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.076989434659481,-1862.649169921875,304.1557312011719,0.7614584565162659,0.1304223090410232,0.1186336278915405,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484446264803,-328.1970520019531,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438189744949,-2764.826171875,304.1537475585937,0.949260711669922,0.2506245076656341,0.1761211603879928,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030417203903,-4444.02685546875,304.15936279296875,0.9990000128746032,0.3107480108737945,0.2829725444316864,293.2534484863281,297.1499938964844,293.1499938964844,0.010240975767374,-3107.797607421875,302.4065856933594,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,292.5372009277344,291.1746826171875,1.0,0.2160687893629074,0.7991658449172974,0.7991658449172974,1.0,1.0,-1.0260670185089111,0.4189736247062683,0.6070934534072876,0.2211326211690902,0.0,0.0,0.2366441488265991,30.46355056762696,34.0,-5.7878899574279785,-5884.42822265625,114.47834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603659152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706607341766,0.1681749820709228,-4.331280251790304e-06,0.0,0.0001350393431494,0.0,0.0,6.775457382202148,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
