time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755325108766555,-1836.1058349609373,304.1562194824219,0.7539578676223755,0.1286083459854126,0.1168784797191619,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879721589386,-316.2184143066406,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.171673834323883,-2745.98876953125,304.1548767089844,0.9411582350730896,0.2489677220582962,0.1748155206441879,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631743192672,-4511.8271484375,304.1496276855469,0.9990000128746032,0.3069596290588379,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531967520713,-3094.337158203125,302.34442138671875,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,292.5382080078125,291.1676330566406,1.0,0.217467725276947,0.7991025447845459,0.7991025447845459,1.0,1.0,-1.0278332233428955,0.4194771945476532,0.6083560585975647,0.2222811132669448,0.0,0.0,0.2345081269741058,31.17033576965332,37.0,-10.110599517822266,-5856.462890625,116.12288665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481530666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685772895813,0.1665728986263275,-4.32759998147958e-06,0.0,0.0001336061395704,0.0,0.0,6.702146053314209,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755325108766555,-1836.1058349609373,304.1562194824219,0.7539578676223755,0.1286083459854126,0.1168784797191619,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879721589386,-316.2184143066406,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.171673834323883,-2745.98876953125,304.1548767089844,0.9411582350730896,0.2489677220582962,0.1748155206441879,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631743192672,-4511.8271484375,304.1496276855469,0.9990000128746032,0.3069596290588379,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531967520713,-3094.337158203125,302.34442138671875,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,292.5382080078125,291.1676330566406,1.0,0.217467725276947,0.7991025447845459,0.7991025447845459,1.0,1.0,-1.0278332233428955,0.4194771945476532,0.6083560585975647,0.2222811132669448,0.0,0.0,0.2345081269741058,31.17033576965332,37.0,-10.110599517822266,-5856.462890625,116.12288665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481530666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685772895813,0.1665728986263275,-4.32759998147958e-06,0.0,0.0001336061395704,0.0,0.0,6.702146053314209,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749505013227462,-1825.5845947265625,304.1561279296875,0.7497366666793823,0.1278281956911087,0.1161670461297035,293.68963623046875,297.1499938964844,293.1499938964844,0.0039099352434277,-310.3609313964844,296.5089111328125,0.5400013327598572,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712108999490738,-2740.151611328125,304.1548156738281,0.9361779093742372,0.2484149187803268,0.1743810623884201,293.2324523925781,297.1499938964844,293.1499938964844,0.2210462689399719,-4548.6240234375,304.1457824707031,0.9990000128746032,0.3045340776443481,0.2896717488765716,293.26617431640625,297.1499938964844,293.1499938964844,0.0101150507107377,-3088.740234375,302.31463623046875,0.5400013327598572,0.050000000745058,0.2291998267173767,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,292.5426940917969,291.1629638671875,1.0,0.2185182720422744,0.7990708351135254,0.7990708351135254,1.0,1.0,-1.0293806791305542,0.4200137555599212,0.6093669533729553,0.223039761185646,0.0,0.0,0.2340487688779831,31.704896926879883,37.0,-11.240347862243652,-5849.0634765625,117.41927337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309722810983657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661397814750671,0.1661441028118133,-4.326300313550746e-06,0.0,0.0001329202059423,0.0,0.0,6.682085037231445,0.0,0.0,0.0,0.2806280851364136,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744042545557022,-1815.6893310546875,304.156005859375,0.7434602379798889,0.1270972341299057,0.1155253276228904,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346624933183,-304.6476135253906,296.404052734375,0.5355353355407715,0.050000000745058,0.0483561567962169,293.17877197265625,297.1499938964844,293.1499938964844,0.17087022960186,-2735.864013671875,304.1545715332031,0.927989900112152,0.248061254620552,0.1740919947624206,293.2386169433594,297.1499938964844,293.1499938964844,0.2193427234888076,-4519.625,304.1496887207031,0.9923946857452391,0.3022760450839996,0.287702351808548,293.26922607421875,297.1499938964844,293.1499938964844,0.0100819421932101,-3083.8056640625,302.2860412597656,0.5355353355407715,0.050000000745058,0.2293807864189148,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,292.54522705078125,291.16241455078125,1.0,0.2196508795022964,0.7989955544471741,0.7989955544471741,1.0,1.0,-1.0261611938476562,0.418266087770462,0.6078951358795166,0.2231130450963974,0.0,0.0,0.2334979474544525,32.64802551269531,40.0,-3.2617056369781494,-5834.15576171875,118.31333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303314864635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658532321453094,0.1658575534820556,-4.325466761656571e-06,0.0,0.0001322698954027,0.0,0.0,6.668740272521973,0.0,0.0,0.0,0.2805694341659546,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733074620366096,-1795.697021484375,304.15582275390625,0.7315008640289307,0.1257152557373047,0.1143376678228378,293.69970703125,297.1499938964844,293.1499938964844,0.0036831295583397,-292.9314880371094,296.2041015625,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702860742807388,-2728.3701171875,304.1540222167969,0.91244375705719,0.2475046962499618,0.1737482398748397,293.2433776855469,297.1499938964844,293.1499938964844,0.2161723673343658,-4466.04638671875,304.1549377441406,0.9775617718696594,0.2990536093711853,0.2843846678733825,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107174366712,-3071.6396484375,302.23260498046875,0.526860773563385,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,292.5386657714844,291.1719055175781,1.0,0.2222579419612884,0.7988449335098267,0.7988449335098267,1.0,1.0,-1.0209015607833862,0.4153050184249878,0.6055965423583984,0.2235057204961776,0.0,0.0,0.2300485074520111,34.67209243774414,43.0,6.953006744384766,-5783.52099609375,120.59842681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189789772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640790849924087,0.1640834063291549,-4.323145731177647e-06,0.0,0.0001310393563471,0.0,0.0,6.59050989151001,0.0,0.0,0.0,0.2802726030349731,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733074620366096,-1795.697021484375,304.15582275390625,0.7315008640289307,0.1257152557373047,0.1143376678228378,293.69970703125,297.1499938964844,293.1499938964844,0.0036831295583397,-292.9314880371094,296.2041015625,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702860742807388,-2728.3701171875,304.1540222167969,0.91244375705719,0.2475046962499618,0.1737482398748397,293.2433776855469,297.1499938964844,293.1499938964844,0.2161723673343658,-4466.04638671875,304.1549377441406,0.9775617718696594,0.2990536093711853,0.2843846678733825,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107174366712,-3071.6396484375,302.23260498046875,0.526860773563385,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,292.5386657714844,291.1719055175781,1.0,0.2222579419612884,0.7988449335098267,0.7988449335098267,1.0,1.0,-1.0209015607833862,0.4153050184249878,0.6055965423583984,0.2235057204961776,0.0,0.0,0.2300485074520111,34.67209243774414,43.0,6.953006744384766,-5783.52099609375,120.59842681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189789772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640790849924087,0.1640834063291549,-4.323145731177647e-06,0.0,0.0001310393563471,0.0,0.0,6.59050989151001,0.0,0.0,0.0,0.2802726030349731,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723406374454498,-1778.2398681640625,304.1554870605469,0.7199558019638062,0.1244247928261756,0.113241396844387,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389089025557,-281.7781677246094,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.16978420317173,-2722.014404296875,304.1535339355469,0.8983355164527893,0.246838629245758,0.1733688712120056,293.2435913085937,297.1499938964844,293.1499938964844,0.2139887809753418,-4429.6240234375,304.1568908691406,0.9618344902992249,0.2966391444206238,0.2820550501346588,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502382799983,-3062.17138671875,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,292.52716064453125,291.17303466796875,1.0,0.2252523303031921,0.7986943125724792,0.7986943125724792,1.0,1.0,-1.016939401626587,0.4129131734371185,0.604026198387146,0.2242192924022674,0.0,0.0,0.2267952263355255,36.88044357299805,46.0,2.572864055633545,-5728.62744140625,123.48493957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279209107160568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619245857000351,0.1619289070367813,-4.3190930227865465e-06,0.0,0.0001298234565183,0.0,0.0,6.493953704833984,0.0,0.0,0.0,0.2798994183540344,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723406374454498,-1778.2398681640625,304.1554870605469,0.7199558019638062,0.1244247928261756,0.113241396844387,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389089025557,-281.7781677246094,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.16978420317173,-2722.014404296875,304.1535339355469,0.8983355164527893,0.246838629245758,0.1733688712120056,293.2435913085937,297.1499938964844,293.1499938964844,0.2139887809753418,-4429.6240234375,304.1568908691406,0.9618344902992249,0.2966391444206238,0.2820550501346588,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502382799983,-3062.17138671875,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,292.52716064453125,291.17303466796875,1.0,0.2252523303031921,0.7986943125724792,0.7986943125724792,1.0,1.0,-1.016939401626587,0.4129131734371185,0.604026198387146,0.2242192924022674,0.0,0.0,0.2267952263355255,36.88044357299805,46.0,2.572864055633545,-5728.62744140625,123.48493957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279209107160568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619245857000351,0.1619289070367813,-4.3190930227865465e-06,0.0,0.0001298234565183,0.0,0.0,6.493953704833984,0.0,0.0,0.0,0.2798994183540344,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714704990386962,-1762.610107421875,304.1551208496094,0.7081005573272705,0.123241551220417,0.1122423633933067,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094015136361,-271.7189636230469,295.8211975097656,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692781597375869,-2715.601806640625,304.1531982421875,0.8849451541900635,0.2461474686861038,0.1729539334774017,293.24224853515625,297.1499938964844,293.1499938964844,0.2121808677911758,-4399.693359375,304.1575927734375,0.9451911449432372,0.2945400774478912,0.2801169455051422,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958145827054,-3053.977294921875,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,292.5097045898437,291.17218017578125,1.0,0.2285413891077041,0.7986224293708801,0.7986224293708801,1.0,1.0,-1.013569474220276,0.4107713401317596,0.6027981638908386,0.2251282334327697,0.0,0.0,0.2238442748785019,39.27481842041016,49.0,-0.4945442974567413,-5680.70849609375,126.81073760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389953136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600458472967147,0.160050168633461,-4.315307251090417e-06,0.0,0.0001286239712499,0.0,0.0,6.40965747833252,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714704990386962,-1762.610107421875,304.1551208496094,0.7081005573272705,0.123241551220417,0.1122423633933067,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094015136361,-271.7189636230469,295.8211975097656,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692781597375869,-2715.601806640625,304.1531982421875,0.8849451541900635,0.2461474686861038,0.1729539334774017,293.24224853515625,297.1499938964844,293.1499938964844,0.2121808677911758,-4399.693359375,304.1575927734375,0.9451911449432372,0.2945400774478912,0.2801169455051422,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958145827054,-3053.977294921875,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,292.5097045898437,291.17218017578125,1.0,0.2285413891077041,0.7986224293708801,0.7986224293708801,1.0,1.0,-1.013569474220276,0.4107713401317596,0.6027981638908386,0.2251282334327697,0.0,0.0,0.2238442748785019,39.27481842041016,49.0,-0.4945442974567413,-5680.70849609375,126.81073760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389953136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600458472967147,0.160050168633461,-4.315307251090417e-06,0.0,0.0001286239712499,0.0,0.0,6.40965747833252,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707002431154251,-1748.8382568359375,304.1546936035156,0.6960684657096863,0.1221701875329017,0.1113508269190788,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914914190769,-262.5252990722656,295.65142822265625,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071059226989,-2710.952392578125,304.1527404785156,0.8723057508468628,0.2456477135419845,0.1726357638835907,293.2408447265625,297.1499938964844,293.1499938964844,0.2104890048503875,-4371.75634765625,304.1578674316406,0.9282267093658448,0.2924870550632477,0.2782866954803467,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463995382189,-3046.778564453125,302.0774230957031,0.5036048293113708,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,292.4893493652344,291.1700744628906,1.0,0.2320467829704284,0.7985504865646362,0.7985504865646362,1.0,1.0,-1.0106152296066284,0.4087973833084106,0.601817786693573,0.2261762768030166,0.0,0.0,0.2212579548358917,41.82573318481445,52.0,-2.4213321208953857,-5637.59326171875,130.48379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978494882583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583869159221649,0.1583912223577499,-4.311921657063067e-06,0.0,0.0001274658570764,0.0,0.0,6.335375785827637,0.0,0.0,0.0,0.2792734503746032,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707002431154251,-1748.8382568359375,304.1546936035156,0.6960684657096863,0.1221701875329017,0.1113508269190788,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914914190769,-262.5252990722656,295.65142822265625,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071059226989,-2710.952392578125,304.1527404785156,0.8723057508468628,0.2456477135419845,0.1726357638835907,293.2408447265625,297.1499938964844,293.1499938964844,0.2104890048503875,-4371.75634765625,304.1578674316406,0.9282267093658448,0.2924870550632477,0.2782866954803467,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463995382189,-3046.778564453125,302.0774230957031,0.5036048293113708,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,292.4893493652344,291.1700744628906,1.0,0.2320467829704284,0.7985504865646362,0.7985504865646362,1.0,1.0,-1.0106152296066284,0.4087973833084106,0.601817786693573,0.2261762768030166,0.0,0.0,0.2212579548358917,41.82573318481445,52.0,-2.4213321208953857,-5637.59326171875,130.48379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978494882583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583869159221649,0.1583912223577499,-4.311921657063067e-06,0.0,0.0001274658570764,0.0,0.0,6.335375785827637,0.0,0.0,0.0,0.2792734503746032,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703473985195159,-1742.544677734375,304.15447998046875,0.6902729868888855,0.1216723099350929,0.1109424233436584,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355971634387,-258.1531066894531,295.5707702636719,0.5002037286758423,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687938868999481,-2709.56396484375,304.1524353027344,0.866363525390625,0.245467334985733,0.1725364625453949,293.2402038574219,297.1499938964844,293.1499938964844,0.2096413224935531,-4357.75146484375,304.1579895019531,0.919922411441803,0.2914601266384125,0.2773691713809967,293.2829284667969,297.1499938964844,293.1499938964844,0.009822953492403,-3043.39697265625,302.052490234375,0.5002037286758423,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,292.4789123535156,291.16900634765625,1.0,0.233862042427063,0.7985144853591919,0.7985144853591919,1.0,1.0,-1.0092651844024658,0.4078620672225952,0.6014030575752258,0.2267414629459381,0.0,0.0,0.2200855165719986,43.1520881652832,52.0,-2.6929497718811035,-5617.75244140625,132.43057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250500977039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576462537050247,0.1576505601406097,-4.3104096221213695e-06,0.0,0.0001269099448109,0.0,0.0,6.302275657653809,0.0,0.0,0.0,0.2791425585746765,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700121596455574,-1736.5716552734375,304.1542663574219,0.6846520304679871,0.1211961209774017,0.1105554029345512,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815839465707,-253.9188537597656,295.4925231933594,0.4969319701194763,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687043160200119,-2708.474609375,304.15216064453125,0.8606598377227783,0.245308443903923,0.1724575906991958,293.23956298828125,297.1499938964844,293.1499938964844,0.2087983787059784,-4343.81787109375,304.1580505371094,0.9119805097579956,0.2904434502124786,0.2764594554901123,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001770675182,-3040.113037109375,302.0278015136719,0.4969319701194763,0.050000000745058,0.2316105812788009,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,292.46856689453125,291.1680603027344,1.0,0.2357083112001419,0.7984778881072998,0.7984778881072998,1.0,1.0,-1.0079822540283203,0.4069540202617645,0.6010282635688782,0.2273281067609787,0.0,0.0,0.2189666479825973,44.50748443603516,55.0,-2.664064884185791,-5598.6435546875,134.43836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1245204806327819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569468230009079,0.1569511443376541,-4.30899899583892e-06,0.0,0.00012637245527,0.0,0.0,6.271079063415527,0.0,0.0,0.0,0.2790193855762481,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693888291716575,-1725.480712890625,304.1539001464844,0.6739898324012756,0.1203022375702858,0.1098392233252525,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782208777964,-245.79151916503903,295.3426208496094,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667484998703,-2706.810302734375,304.15167236328125,0.8499430418014526,0.2450328171253204,0.172337144613266,293.2382202148437,297.1499938964844,293.1499938964844,0.2071390748023986,-4316.37109375,304.1581420898437,0.8978032469749451,0.2884500920772552,0.2746777236461639,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561608999967,-3033.746337890625,301.9790954589844,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,292.44830322265625,291.16656494140625,1.0,0.2394717633724212,0.7984045743942261,0.7984045743942261,1.0,1.0,-1.0055960416793823,0.405212253332138,0.6003837585449219,0.2285549342632293,0.0,0.0,0.2168471068143844,47.29450607299805,43.0,-2.1480627059936523,-5561.9677734375,138.61366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.123522400856018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556393355131149,0.1556436419486999,-4.30640875492827e-06,0.0,0.0001253595401067,0.0,0.0,6.212921142578125,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693888291716575,-1725.480712890625,304.1539001464844,0.6739898324012756,0.1203022375702858,0.1098392233252525,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782208777964,-245.79151916503903,295.3426208496094,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667484998703,-2706.810302734375,304.15167236328125,0.8499430418014526,0.2450328171253204,0.172337144613266,293.2382202148437,297.1499938964844,293.1499938964844,0.2071390748023986,-4316.37109375,304.1581420898437,0.8978032469749451,0.2884500920772552,0.2746777236461639,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561608999967,-3033.746337890625,301.9790954589844,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,292.44830322265625,291.16656494140625,1.0,0.2394717633724212,0.7984045743942261,0.7984045743942261,1.0,1.0,-1.0055960416793823,0.405212253332138,0.6003837585449219,0.2285549342632293,0.0,0.0,0.2168471068143844,47.29450607299805,43.0,-2.1480627059936523,-5561.9677734375,138.61366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.123522400856018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556393355131149,0.1556436419486999,-4.30640875492827e-06,0.0,0.0001253595401067,0.0,0.0,6.212921142578125,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687099546194076,-1713.3795166015625,304.1537475585937,0.6745889186859131,0.1195069998502731,0.1090705916285514,293.654541015625,297.1499938964844,293.1499938964844,0.0029723693151026,-237.4258575439453,295.2020874023437,0.4922727048397064,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683481633663177,-2704.03466796875,304.1514892578125,0.8522880673408508,0.2448439747095108,0.1721635460853576,293.23663330078125,297.1499938964844,293.1499938964844,0.2053856998682022,-4287.24609375,304.1583557128906,0.898654043674469,0.2865337431430816,0.2728208899497986,293.28466796875,297.1499938964844,293.1499938964844,0.0096738552674651,-3018.715087890625,301.9316101074219,0.4922727048397064,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,292.4285583496094,291.1668701171875,1.0,0.2375725507736206,0.7983312606811523,0.7983312606811523,1.0,1.0,-1.0020408630371094,0.4029151797294616,0.5991256833076477,0.2295999825000763,0.0,0.0,0.214665487408638,46.5692253112793,31.0,0.5575941205024719,-5523.2890625,136.4810333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.122605562210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543695479631424,0.1543738543987274,-4.30401814810466e-06,0.0,0.0001244290615431,0.0,0.0,6.156731128692627,0.0,0.0,0.0,0.2785702347755432,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687099546194076,-1713.3795166015625,304.1537475585937,0.6745889186859131,0.1195069998502731,0.1090705916285514,293.654541015625,297.1499938964844,293.1499938964844,0.0029723693151026,-237.4258575439453,295.2020874023437,0.4922727048397064,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683481633663177,-2704.03466796875,304.1514892578125,0.8522880673408508,0.2448439747095108,0.1721635460853576,293.23663330078125,297.1499938964844,293.1499938964844,0.2053856998682022,-4287.24609375,304.1583557128906,0.898654043674469,0.2865337431430816,0.2728208899497986,293.28466796875,297.1499938964844,293.1499938964844,0.0096738552674651,-3018.715087890625,301.9316101074219,0.4922727048397064,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,292.4285583496094,291.1668701171875,1.0,0.2375725507736206,0.7983312606811523,0.7983312606811523,1.0,1.0,-1.0020408630371094,0.4029151797294616,0.5991256833076477,0.2295999825000763,0.0,0.0,0.214665487408638,46.5692253112793,31.0,0.5575941205024719,-5523.2890625,136.4810333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.122605562210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543695479631424,0.1543738543987274,-4.30401814810466e-06,0.0,0.0001244290615431,0.0,0.0,6.156731128692627,0.0,0.0,0.0,0.2785702347755432,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.06802299618721,-1701.1295166015625,304.15362548828125,0.6850647926330566,0.1188461706042289,0.1083115562796592,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667580336332,-229.0374450683593,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122183799743,-2700.99365234375,304.1513977050781,0.8662621974945068,0.2448019236326217,0.1720030009746551,293.2347412109375,297.1499938964844,293.1499938964844,0.2035775631666183,-4257.115234375,304.1585693359375,0.9126865863800048,0.2847257852554321,0.2709486782550812,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616104081273,-2996.5888671875,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,292.40899658203125,291.1693725585937,1.0,0.2316475957632064,0.7982683777809143,0.7982683777809143,1.0,1.0,-0.9977121949195862,0.400258868932724,0.5974533557891846,0.2305045425891876,0.0,0.0,0.2119713872671127,42.9631233215332,25.0,2.836188077926636,-5478.39990234375,129.2803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217483654618263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528457850217819,0.1528500914573669,-4.301403350837063e-06,0.0,0.000123559118947,0.0,0.0,6.08980131149292,0.0,0.0,0.0,0.2783120274543762,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.06802299618721,-1701.1295166015625,304.15362548828125,0.6850647926330566,0.1188461706042289,0.1083115562796592,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667580336332,-229.0374450683593,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122183799743,-2700.99365234375,304.1513977050781,0.8662621974945068,0.2448019236326217,0.1720030009746551,293.2347412109375,297.1499938964844,293.1499938964844,0.2035775631666183,-4257.115234375,304.1585693359375,0.9126865863800048,0.2847257852554321,0.2709486782550812,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616104081273,-2996.5888671875,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,292.40899658203125,291.1693725585937,1.0,0.2316475957632064,0.7982683777809143,0.7982683777809143,1.0,1.0,-0.9977121949195862,0.400258868932724,0.5974533557891846,0.2305045425891876,0.0,0.0,0.2119713872671127,42.9631233215332,25.0,2.836188077926636,-5478.39990234375,129.2803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217483654618263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528457850217819,0.1528500914573669,-4.301403350837063e-06,0.0,0.000123559118947,0.0,0.0,6.08980131149292,0.0,0.0,0.0,0.2783120274543762,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674127265810966,-1690.2840576171875,304.1534423828125,0.6997789740562439,0.1183003038167953,0.1076404601335525,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663353830575,-221.0475006103516,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679694950580597,-2699.172119140625,304.1511535644531,0.8856539130210876,0.2448832690715789,0.1719184070825576,293.2325744628906,297.1499938964844,293.1499938964844,0.2018416225910186,-4228.1865234375,304.1585998535156,0.9338353872299194,0.2830180525779724,0.2691513895988464,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467867165803,-2973.525390625,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,292.3902282714844,291.1714782714844,1.0,0.2249273806810379,0.7982054948806763,0.7982054948806763,1.0,1.0,-0.993508279323578,0.3976713418960571,0.5958369374275208,0.231399118900299,0.0,0.0,0.20896877348423,38.76478576660156,25.0,2.7138562202453613,-5430.505859375,121.16751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122240543365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511152386665344,0.1511195451021194,-4.298362455301685e-06,0.0,0.0001227105385623,0.0,0.0,6.0138750076293945,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674127265810966,-1690.2840576171875,304.1534423828125,0.6997789740562439,0.1183003038167953,0.1076404601335525,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663353830575,-221.0475006103516,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679694950580597,-2699.172119140625,304.1511535644531,0.8856539130210876,0.2448832690715789,0.1719184070825576,293.2325744628906,297.1499938964844,293.1499938964844,0.2018416225910186,-4228.1865234375,304.1585998535156,0.9338353872299194,0.2830180525779724,0.2691513895988464,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467867165803,-2973.525390625,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,292.3902282714844,291.1714782714844,1.0,0.2249273806810379,0.7982054948806763,0.7982054948806763,1.0,1.0,-0.993508279323578,0.3976713418960571,0.5958369374275208,0.231399118900299,0.0,0.0,0.20896877348423,38.76478576660156,25.0,2.7138562202453613,-5430.505859375,121.16751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122240543365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511152386665344,0.1511195451021194,-4.298362455301685e-06,0.0,0.0001227105385623,0.0,0.0,6.0138750076293945,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671500116586685,-1685.633544921875,304.1532897949219,0.7064931988716125,0.1180580407381057,0.1073503494262695,293.61376953125,297.1499938964844,293.1499938964844,0.002719085663557,-217.28746032714844,294.8922424316406,0.5179758667945862,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679470241069793,-2698.90380859375,304.1510009765625,0.8947198390960693,0.2449528872966766,0.1719112694263458,293.2314453125,297.1499938964844,293.1499938964844,0.2010237723588943,-4214.57080078125,304.1585388183594,0.9434033632278442,0.2821939587593078,0.2682982683181762,293.2833557128906,297.1499938964844,293.1499938964844,0.0093949912115931,-2963.15673828125,301.8199157714844,0.5179758667945862,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,292.3813781738281,291.17205810546875,1.0,0.2222083210945129,0.7981740832328796,0.7981740832328796,1.0,1.0,-0.991660475730896,0.3965024650096893,0.5951579809188843,0.2318727672100067,0.0,0.0,0.2074396014213562,37.04603576660156,25.0,2.020170927047729,-5406.892578125,117.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1204932555556297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502250581979751,0.1502293646335601,-4.296748102206038e-06,0.0,0.0001222853315994,0.0,0.0,5.974828243255615,0.0,0.0,0.0,0.2778677344322204,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669110938906669,-1681.415283203125,304.15313720703125,0.7123836874961853,0.1178289651870727,0.1070843040943145,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736594736576,-213.67344665527344,294.83477783203125,0.5231699347496033,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679510623216629,-2698.9833984375,304.1507873535156,0.9029397368431092,0.2450319826602935,0.1719208061695099,293.2303161621094,297.1499938964844,293.1499938964844,0.2002378106117248,-4201.49267578125,304.1584167480469,0.9516851305961608,0.2813847959041595,0.2674713730812073,293.2828674316406,297.1499938964844,293.1499938964844,0.0093469945713877,-2953.6025390625,301.7982177734375,0.5231699347496033,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,292.3729248046875,291.1721496582031,1.0,0.2198055833578109,0.798158586025238,0.798158586025238,1.0,1.0,-0.9899659156799316,0.3954114615917206,0.5945544838905334,0.2323603332042694,0.0,0.0,0.2059373408555984,35.596343994140625,25.0,1.0758700370788574,-5383.9462890625,115.00448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1200715899467468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493440866470337,0.1493483781814575,-4.295121925679268e-06,0.0,0.0001218574034282,0.0,0.0,5.936197280883789,0.0,0.0,0.0,0.2777177095413208,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664836689829826,-1673.891357421875,304.1528015136719,0.7220489382743835,0.1174025237560272,0.1066037118434906,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869398377835,-206.7742462158203,294.72283935546875,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680107563734054,-2699.8125,304.1504211425781,0.9186245799064636,0.2452100962400436,0.1719718277454376,293.2280578613281,297.1499938964844,293.1499938964844,0.1987372040748596,-4176.521484375,304.1581115722656,0.965310513973236,0.2798052430152893,0.2658776044845581,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588290572166,-2936.140625,301.7551574707031,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,292.3573608398437,291.1716613769531,1.0,0.2158076912164688,0.7981275916099548,0.7981275916099548,1.0,1.0,-0.9868974685668944,0.3934000432491302,0.5934974551200867,0.2333341538906097,0.0,0.0,0.2030576020479202,33.24388122558594,25.0,-0.3655333817005157,-5340.66162109375,110.3585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202419042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615369319915,0.1476658284664154,-4.291958248359151e-06,0.0,0.0001209933834616,0.0,0.0,5.862485885620117,0.0,0.0,0.0,0.2774304747581482,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664836689829826,-1673.891357421875,304.1528015136719,0.7220489382743835,0.1174025237560272,0.1066037118434906,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869398377835,-206.7742462158203,294.72283935546875,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680107563734054,-2699.8125,304.1504211425781,0.9186245799064636,0.2452100962400436,0.1719718277454376,293.2280578613281,297.1499938964844,293.1499938964844,0.1987372040748596,-4176.521484375,304.1581115722656,0.965310513973236,0.2798052430152893,0.2658776044845581,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588290572166,-2936.140625,301.7551574707031,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,292.3573608398437,291.1716613769531,1.0,0.2158076912164688,0.7981275916099548,0.7981275916099548,1.0,1.0,-0.9868974685668944,0.3934000432491302,0.5934974551200867,0.2333341538906097,0.0,0.0,0.2030576020479202,33.24388122558594,25.0,-0.3655333817005157,-5340.66162109375,110.3585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202419042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615369319915,0.1476658284664154,-4.291958248359151e-06,0.0,0.0001209933834616,0.0,0.0,5.862485885620117,0.0,0.0,0.0,0.2774304747581482,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065056920051,-1667.26904296875,304.1524963378906,0.7297617197036743,0.1170100718736648,0.1061770990490913,293.57275390625,297.1499938964844,293.1499938964844,0.0025047673843801,-200.23321533203125,294.6146545410156,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681153625249862,-2701.21435546875,304.1501159667969,0.9325814247131348,0.245405688881874,0.1720534414052963,293.2258605957031,297.1499938964844,293.1499938964844,0.1973084658384323,-4152.720703125,304.15777587890625,0.9755414128303528,0.2782711982727051,0.2643507719039917,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785173863172,-2920.28125,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,292.3433837890625,291.1708068847656,1.0,0.2126756757497787,0.7980966567993164,0.7980966567993164,1.0,1.0,-0.9841651320457458,0.3915809392929077,0.5925841927528381,0.234270766377449,0.0,0.0,0.2003212124109268,31.459692001342773,25.0,-1.0791336297988892,-5300.4228515625,106.76483154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183627843856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460816860198974,0.1460859626531601,-4.288988748157863e-06,0.0,0.0001201231789309,0.0,0.0,5.793447971343994,0.0,0.0,0.0,0.2771612703800201,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065056920051,-1667.26904296875,304.1524963378906,0.7297617197036743,0.1170100718736648,0.1061770990490913,293.57275390625,297.1499938964844,293.1499938964844,0.0025047673843801,-200.23321533203125,294.6146545410156,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681153625249862,-2701.21435546875,304.1501159667969,0.9325814247131348,0.245405688881874,0.1720534414052963,293.2258605957031,297.1499938964844,293.1499938964844,0.1973084658384323,-4152.720703125,304.15777587890625,0.9755414128303528,0.2782711982727051,0.2643507719039917,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785173863172,-2920.28125,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,292.3433837890625,291.1708068847656,1.0,0.2126756757497787,0.7980966567993164,0.7980966567993164,1.0,1.0,-0.9841651320457458,0.3915809392929077,0.5925841927528381,0.234270766377449,0.0,0.0,0.2003212124109268,31.459692001342773,25.0,-1.0791336297988892,-5300.4228515625,106.76483154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183627843856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460816860198974,0.1460859626531601,-4.288988748157863e-06,0.0,0.0001201231789309,0.0,0.0,5.793447971343994,0.0,0.0,0.0,0.2771612703800201,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657669529318809,-1661.3173828125,304.1522216796875,0.7360343933105469,0.1166439577937126,0.1057915762066841,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261092767119,-193.968002319336,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682481914758682,-2702.969970703125,304.1498718261719,0.9440929293632508,0.2456093430519104,0.1721546351909637,293.2237548828125,297.1499938964844,293.1499938964844,0.1959376782178878,-4129.8515625,304.157470703125,0.983103096485138,0.2767777144908905,0.2628798186779022,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039529070258,-2905.568115234375,301.6700134277344,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,292.3309326171875,291.1697692871094,1.0,0.2102071940898895,0.798064649105072,0.798064649105072,1.0,1.0,-0.9816875457763672,0.38992440700531,0.5917631387710571,0.2351346760988235,0.0,0.0,0.1977323442697525,30.097766876220703,25.0,-1.3847545385360718,-5262.80322265625,103.9500961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175069957971572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445999890565872,0.144604280591011,-4.286214789317455e-06,0.0,0.0001192546624224,0.0,0.0,5.728865146636963,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
