time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657669529318809,-1661.3173828125,304.1522216796875,0.7360343933105469,0.1166439577937126,0.1057915762066841,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261092767119,-193.968002319336,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682481914758682,-2702.969970703125,304.1498718261719,0.9440929293632508,0.2456093430519104,0.1721546351909637,293.2237548828125,297.1499938964844,293.1499938964844,0.1959376782178878,-4129.8515625,304.157470703125,0.983103096485138,0.2767777144908905,0.2628798186779022,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039529070258,-2905.568115234375,301.6700134277344,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,292.3309326171875,291.1697692871094,1.0,0.2102071940898895,0.798064649105072,0.798064649105072,1.0,1.0,-0.9816875457763672,0.38992440700531,0.5917631387710571,0.2351346760988235,0.0,0.0,0.1977323442697525,30.097766876220703,25.0,-1.3847545385360718,-5262.80322265625,103.9500961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175069957971572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445999890565872,0.144604280591011,-4.286214789317455e-06,0.0,0.0001192546624224,0.0,0.0,5.728865146636963,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654555708169937,-1655.8662109375,304.1520080566406,0.7411342263221741,0.1162981167435646,0.1054373234510421,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500302340835,-187.90440368652344,294.4071655273437,0.5532324910163879,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.168395310640335,-2704.898681640625,304.149658203125,0.9533000588417052,0.2458110749721527,0.1722654849290847,293.22174072265625,297.1499938964844,293.1499938964844,0.1946153491735458,-4107.75439453125,304.1571960449219,0.988650381565094,0.2753213942050934,0.2614569067955017,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336268767714,-2891.6748046875,301.627685546875,0.5532324910163879,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,292.3198547363281,291.1687316894531,1.0,0.2082433998584747,0.7980327010154724,0.7980327010154724,1.0,1.0,-0.9794023633003236,0.388408362865448,0.5909940004348755,0.2358976602554321,0.0,0.0,0.1952872723340988,29.049510955810547,28.0,-1.4770097732543943,-5227.5,101.71236419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.116662248969078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137191295623,0.143217995762825,-4.2836300053750165e-06,0.0,0.0001183973508886,0.0,0.0,5.6685872077941895,0.0,0.0,0.0,0.2766748964786529,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654555708169937,-1655.8662109375,304.1520080566406,0.7411342263221741,0.1162981167435646,0.1054373234510421,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500302340835,-187.90440368652344,294.4071655273437,0.5532324910163879,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.168395310640335,-2704.898681640625,304.149658203125,0.9533000588417052,0.2458110749721527,0.1722654849290847,293.22174072265625,297.1499938964844,293.1499938964844,0.1946153491735458,-4107.75439453125,304.1571960449219,0.988650381565094,0.2753213942050934,0.2614569067955017,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336268767714,-2891.6748046875,301.627685546875,0.5532324910163879,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,292.3198547363281,291.1687316894531,1.0,0.2082433998584747,0.7980327010154724,0.7980327010154724,1.0,1.0,-0.9794023633003236,0.388408362865448,0.5909940004348755,0.2358976602554321,0.0,0.0,0.1952872723340988,29.049510955810547,28.0,-1.4770097732543943,-5227.5,101.71236419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.116662248969078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137191295623,0.143217995762825,-4.2836300053750165e-06,0.0,0.0001183973508886,0.0,0.0,5.6685872077941895,0.0,0.0,0.0,0.2766748964786529,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653156712651252,-1653.4212646484375,304.1518859863281,0.7419471144676208,0.1161299869418144,0.1052778661251068,293.53668212890625,297.1499938964844,293.1499938964844,0.002313116332516,-184.9613037109375,294.3565979003906,0.5543486475944519,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684782654047012,-2705.982421875,304.1495666503906,0.9551522731781006,0.2459063827991485,0.1723280251026153,293.2207336425781,297.1499938964844,293.1499938964844,0.1939786523580551,-4097.1064453125,304.15704345703125,0.9892874360084534,0.2746054828166961,0.2607705891132355,293.27813720703125,297.1499938964844,293.1499938964844,0.0090020457282662,-2885.510498046875,301.6065673828125,0.5543486475944519,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,292.3148498535156,291.16815185546875,1.0,0.2078841030597686,0.7980167269706726,0.7980167269706726,1.0,1.0,-0.9784079790115356,0.3877387046813965,0.5906692743301392,0.2362544238567352,0.0,0.0,0.1941204965114593,28.85056495666504,28.0,-1.5871591567993164,-5210.79833984375,101.16981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162469014525413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425551921129226,0.1425594836473465,-4.282405370759079e-06,0.0,0.0001179758255602,0.0,0.0,5.6400017738342285,0.0,0.0,0.0,0.2765636444091797,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.065184935927391,-1651.1400146484375,304.1517944335937,0.7414926290512085,0.1159620359539985,0.1051277294754982,293.53033447265625,297.1499938964844,293.1499938964844,0.002276838524267,-182.0691070556641,294.3061828613281,0.554230809211731,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685653775930404,-2707.119140625,304.1495056152344,0.9550982117652892,0.2459929287433624,0.1723920702934265,293.21978759765625,297.1499938964844,293.1499938964844,0.193358913064003,-4086.738525390625,304.1568908691406,0.988457441329956,0.2738959789276123,0.2600995600223541,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728739112615,-2879.890625,301.5853881835937,0.554230809211731,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,292.3101806640625,291.1674499511719,1.0,0.2078584134578704,0.7980020046234131,0.7980020046234131,1.0,1.0,-0.9775050282478333,0.3871244788169861,0.5903805494308472,0.236593872308731,0.0,0.0,0.1930104196071624,28.872404098510746,31.0,-1.8303790092468264,-5194.802734375,101.01475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.115838311612606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419254094362259,0.1419296860694885,-4.281227120372932e-06,0.0,0.0001175611614598,0.0,0.0,5.612680912017822,0.0,0.0,0.0,0.2764573097229004,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649408921599388,-1646.8878173828125,304.151611328125,0.737741231918335,0.1156236827373504,0.1048451736569404,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055066656321,-176.38186645507812,294.2056579589844,0.551214337348938,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370538711547,-2709.35498046875,304.1493835449219,0.9506404995918274,0.2461337596178054,0.1725140213966369,293.2179870605469,297.1499938964844,293.1499938964844,0.1921593248844146,-4066.65234375,304.1565856933594,0.9833276867866516,0.2724940478801727,0.2587941586971283,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198593050241,-2869.847900390625,301.5428161621094,0.551214337348938,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,292.3018493652344,291.16583251953125,1.0,0.2086524367332458,0.7979726791381836,0.7979726791381836,1.0,1.0,-0.9758941531181335,0.3860266804695129,0.5898674726486206,0.237202912569046,0.0,0.0,0.190975472331047,29.41959571838379,34.0,-2.176921129226685,-5165.16015625,101.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150481924414634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733559608459,0.1407776325941085,-4.279047516320134e-06,0.0,0.0001167592927231,0.0,0.0,5.562739849090576,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649408921599388,-1646.8878173828125,304.151611328125,0.737741231918335,0.1156236827373504,0.1048451736569404,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055066656321,-176.38186645507812,294.2056579589844,0.551214337348938,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370538711547,-2709.35498046875,304.1493835449219,0.9506404995918274,0.2461337596178054,0.1725140213966369,293.2179870605469,297.1499938964844,293.1499938964844,0.1921593248844146,-4066.65234375,304.1565856933594,0.9833276867866516,0.2724940478801727,0.2587941586971283,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198593050241,-2869.847900390625,301.5428161621094,0.551214337348938,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,292.3018493652344,291.16583251953125,1.0,0.2086524367332458,0.7979726791381836,0.7979726791381836,1.0,1.0,-0.9758941531181335,0.3860266804695129,0.5898674726486206,0.237202912569046,0.0,0.0,0.190975472331047,29.41959571838379,34.0,-2.176921129226685,-5165.16015625,101.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150481924414634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733559608459,0.1407776325941085,-4.279047516320134e-06,0.0,0.0001167592927231,0.0,0.0,5.562739849090576,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116303443908,-1642.89599609375,304.1514587402344,0.7311795949935913,0.1152790263295173,0.1045786365866661,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351429168134,-170.76974487304688,294.1051940917969,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896119594574,-2711.334228515625,304.1493225097656,0.9415122866630554,0.2462231218814849,0.1726181656122207,293.21630859375,297.1499938964844,293.1499938964844,0.1910021752119064,-4047.245849609375,304.15631103515625,0.974120557308197,0.2711130678653717,0.2575309872627258,293.27642822265625,297.1499938964844,293.1499938964844,0.0088724000379443,-2861.03759765625,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,292.29473876953125,291.1642150878906,1.0,0.2103680968284607,0.7979432940483093,0.7979432940483093,1.0,1.0,-0.9744833707809448,0.3850743770599365,0.5894089937210083,0.2377106100320816,0.0,0.0,0.1891648322343826,30.522899627685547,37.0,-2.271465301513672,-5138.3095703125,103.11238098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143053695559501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555768489837,0.1397598534822464,-4.277118932805024e-06,0.0,0.0001160054162028,0.0,0.0,5.518688678741455,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116303443908,-1642.89599609375,304.1514587402344,0.7311795949935913,0.1152790263295173,0.1045786365866661,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351429168134,-170.76974487304688,294.1051940917969,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896119594574,-2711.334228515625,304.1493225097656,0.9415122866630554,0.2462231218814849,0.1726181656122207,293.21630859375,297.1499938964844,293.1499938964844,0.1910021752119064,-4047.245849609375,304.15631103515625,0.974120557308197,0.2711130678653717,0.2575309872627258,293.27642822265625,297.1499938964844,293.1499938964844,0.0088724000379443,-2861.03759765625,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,292.29473876953125,291.1642150878906,1.0,0.2103680968284607,0.7979432940483093,0.7979432940483093,1.0,1.0,-0.9744833707809448,0.3850743770599365,0.5894089937210083,0.2377106100320816,0.0,0.0,0.1891648322343826,30.522899627685547,37.0,-2.271465301513672,-5138.3095703125,103.11238098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143053695559501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555768489837,0.1397598534822464,-4.277118932805024e-06,0.0,0.0001160054162028,0.0,0.0,5.518688678741455,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905120134353,-1639.0465087890625,304.1513366699219,0.7228171825408936,0.1149256452918052,0.1043213158845901,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650709047913,-165.17855834960938,294.0043334960937,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690093576908111,-2712.88037109375,304.1493530273437,0.929120659828186,0.2462515383958816,0.1726944297552108,293.2147521972656,297.1499938964844,293.1499938964844,0.189880222082138,-4028.3984375,304.1560974121094,0.9614872336387634,0.2697516679763794,0.256303995847702,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290693238377,-2853.13818359375,301.4569396972656,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,292.2886962890625,291.16259765625,1.0,0.2127907425165176,0.7979070544242859,0.7979070544242859,1.0,1.0,-0.9732139706611632,0.3842365145683288,0.5889773964881897,0.2381145507097244,0.0,0.0,0.1875655055046081,32.06698226928711,40.0,-2.2225217819213867,-5113.91064453125,105.3979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214509606361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605237007141,0.1388648003339767,-4.275423634680919e-06,0.0,0.0001153113335021,0.0,0.0,5.480006217956543,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905120134353,-1639.0465087890625,304.1513366699219,0.7228171825408936,0.1149256452918052,0.1043213158845901,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650709047913,-165.17855834960938,294.0043334960937,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690093576908111,-2712.88037109375,304.1493530273437,0.929120659828186,0.2462515383958816,0.1726944297552108,293.2147521972656,297.1499938964844,293.1499938964844,0.189880222082138,-4028.3984375,304.1560974121094,0.9614872336387634,0.2697516679763794,0.256303995847702,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290693238377,-2853.13818359375,301.4569396972656,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,292.2886962890625,291.16259765625,1.0,0.2127907425165176,0.7979070544242859,0.7979070544242859,1.0,1.0,-0.9732139706611632,0.3842365145683288,0.5889773964881897,0.2381145507097244,0.0,0.0,0.1875655055046081,32.06698226928711,40.0,-2.2225217819213867,-5113.91064453125,105.3979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214509606361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605237007141,0.1388648003339767,-4.275423634680919e-06,0.0,0.0001153113335021,0.0,0.0,5.480006217956543,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642728433012962,-1635.256591796875,304.1512451171875,0.713146984577179,0.1145622059702873,0.1040684655308723,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948105327785,-159.5699005126953,293.9028015136719,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690841764211654,-2713.838623046875,304.1494445800781,0.9150502681732178,0.246209979057312,0.1727338284254074,293.2132873535156,297.1499938964844,293.1499938964844,0.1887882798910141,-4010.023193359375,304.1558837890625,0.9462248682975768,0.2684091925621032,0.255108892917633,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888054549694,-2845.906982421875,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,292.2836303710937,291.1611328125,1.0,0.2157502919435501,0.7978708148002625,0.7978708148002625,1.0,1.0,-0.9720404148101808,0.3834870755672455,0.5885533690452576,0.2384215146303177,0.0,0.0,0.1861591637134552,33.963905334472656,43.0,-2.0748698711395264,-5091.7158203125,108.28168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.113005056977272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380775868892669,0.1380818635225296,-4.2739411583170295e-06,0.0,0.0001146857684943,0.0,0.0,5.446212768554688,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642728433012962,-1635.256591796875,304.1512451171875,0.713146984577179,0.1145622059702873,0.1040684655308723,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948105327785,-159.5699005126953,293.9028015136719,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690841764211654,-2713.838623046875,304.1494445800781,0.9150502681732178,0.246209979057312,0.1727338284254074,293.2132873535156,297.1499938964844,293.1499938964844,0.1887882798910141,-4010.023193359375,304.1558837890625,0.9462248682975768,0.2684091925621032,0.255108892917633,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888054549694,-2845.906982421875,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,292.2836303710937,291.1611328125,1.0,0.2157502919435501,0.7978708148002625,0.7978708148002625,1.0,1.0,-0.9720404148101808,0.3834870755672455,0.5885533690452576,0.2384215146303177,0.0,0.0,0.1861591637134552,33.963905334472656,43.0,-2.0748698711395264,-5091.7158203125,108.28168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.113005056977272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380775868892669,0.1380818635225296,-4.2739411583170295e-06,0.0,0.0001146857684943,0.0,0.0,5.446212768554688,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.064164288341999,-1633.365966796875,304.1512145996094,0.7077922821044922,0.114376500248909,0.1039426922798156,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594973418861,-156.7500457763672,293.8516845703125,0.525355875492096,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.16910120844841,-2714.05224609375,304.1495056152344,0.9079698324203492,0.2461599856615066,0.1727370172739029,293.21258544921875,297.1499938964844,293.1499938964844,0.1882524341344833,-4000.99462890625,304.1557922363281,0.9379377961158752,0.2677449882030487,0.2545224130153656,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695652619004,-2842.482666015625,301.3916320800781,0.525355875492096,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,292.28143310546875,291.16046142578125,1.0,0.2173884510993957,0.7978526949882507,0.7978526949882507,1.0,1.0,-0.9714781641960144,0.383137971162796,0.588340163230896,0.2385423332452774,0.0,0.0,0.1855221539735794,35.02301406860352,43.0,-1.9787830114364624,-5081.3701171875,109.90916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127241551876068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137724295258522,0.1377285569906234,-4.273273589205928e-06,0.0,0.0001144006891991,0.0,0.0,5.430977821350098,0.0,0.0,0.0,0.2757481932640075,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640554726123809,-1631.470703125,304.1512145996094,0.70223069190979,0.1141882389783859,0.1038169115781784,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240222172811,-153.9167022705078,293.80035400390625,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691029965877533,-2714.0673828125,304.14959716796875,0.90121328830719,0.246089294552803,0.1727279275655746,293.2119140625,297.1499938964844,293.1499938964844,0.1877227425575256,-3992.061767578125,304.1557006835937,0.929446280002594,0.2670854032039642,0.2539427578449249,293.2758178710937,297.1499938964844,293.1499938964844,0.0087507963180542,-2839.1572265625,301.36968994140625,0.521144688129425,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,292.2794189453125,291.1597900390625,1.0,0.2191110551357269,0.7978352904319763,0.7978352904319763,1.0,1.0,-0.9709265828132628,0.3828021287918091,0.5881244540214539,0.2386438250541687,0.0,0.0,0.1849248856306076,36.14506530761719,46.0,-1.871885776519776,-5071.48583984375,111.64105987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124618276953697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137393981218338,0.1373982578516006,-4.272650130587863e-06,0.0,0.000114134454634,0.0,0.0,5.41674280166626,0.0,0.0,0.0,0.2756926715373993,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638368502259254,-1627.6622314453125,304.1511535644531,0.6910879611968994,0.1138053238391876,0.1035651341080665,293.48095703125,297.1499938964844,293.1499938964844,0.0018524988554418,-148.20262145996094,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690574884414672,-2713.460693359375,304.1498107910156,0.8880249857902527,0.2458831667900085,0.1726703494787216,293.2106018066406,297.1499938964844,293.1499938964844,0.1866805702447891,-3974.46484375,304.1555480957031,0.9127059578895568,0.2657802104949951,0.2528028488159179,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143722921609,-2832.734130859375,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,292.2760925292969,291.1586303710937,1.0,0.222755417227745,0.7978004217147827,0.7978004217147827,1.0,1.0,-0.9698432087898254,0.3821602761745453,0.5876829028129578,0.2387967556715011,0.0,0.0,0.1838356107473373,38.549896240234375,49.0,-1.630947828292847,-5052.9541015625,115.36847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119918674230575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367941796779632,0.1367984563112259,-4.271521447662963e-06,0.0,0.0001136575083364,0.0,0.0,5.390915870666504,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638368502259254,-1627.6622314453125,304.1511535644531,0.6910879611968994,0.1138053238391876,0.1035651341080665,293.48095703125,297.1499938964844,293.1499938964844,0.0018524988554418,-148.20262145996094,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690574884414672,-2713.460693359375,304.1498107910156,0.8880249857902527,0.2458831667900085,0.1726703494787216,293.2106018066406,297.1499938964844,293.1499938964844,0.1866805702447891,-3974.46484375,304.1555480957031,0.9127059578895568,0.2657802104949951,0.2528028488159179,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143722921609,-2832.734130859375,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,292.2760925292969,291.1586303710937,1.0,0.222755417227745,0.7978004217147827,0.7978004217147827,1.0,1.0,-0.9698432087898254,0.3821602761745453,0.5876829028129578,0.2387967556715011,0.0,0.0,0.1838356107473373,38.549896240234375,49.0,-1.630947828292847,-5052.9541015625,115.36847686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119918674230575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367941796779632,0.1367984563112259,-4.271521447662963e-06,0.0,0.0001136575083364,0.0,0.0,5.390915870666504,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291652917862,-1624.0433349609375,304.151123046875,0.6802564859390259,0.1134421154856681,0.1033292114734649,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800321802496,-142.40969848632812,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689419150352478,-2711.943603515625,304.1500549316406,0.8751950860023499,0.2455972135066986,0.1725603491067886,293.2093505859375,297.1499938964844,293.1499938964844,0.1856597065925598,-3957.1943359375,304.1553955078125,0.8977528214454651,0.2645013630390167,0.2516924142837524,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788889020681,-2826.46142578125,301.281005859375,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,292.2761535644531,291.1579895019531,1.0,0.2266014367341995,0.7977656126022339,0.7977656126022339,1.0,1.0,-0.9688005447387696,0.381558358669281,0.5872421860694885,0.2389024496078491,0.0,0.0,0.1828223615884781,41.13480758666992,52.0,-0.9796005487442015,-5035.447265625,119.39356231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934550762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514048814773,0.1362556666135788,-4.270524186722469e-06,0.0,0.0001132531688199,0.0,0.0,5.367594242095947,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291652917862,-1624.0433349609375,304.151123046875,0.6802564859390259,0.1134421154856681,0.1033292114734649,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800321802496,-142.40969848632812,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689419150352478,-2711.943603515625,304.1500549316406,0.8751950860023499,0.2455972135066986,0.1725603491067886,293.2093505859375,297.1499938964844,293.1499938964844,0.1856597065925598,-3957.1943359375,304.1553955078125,0.8977528214454651,0.2645013630390167,0.2516924142837524,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788889020681,-2826.46142578125,301.281005859375,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,292.2761535644531,291.1579895019531,1.0,0.2266014367341995,0.7977656126022339,0.7977656126022339,1.0,1.0,-0.9688005447387696,0.381558358669281,0.5872421860694885,0.2389024496078491,0.0,0.0,0.1828223615884781,41.13480758666992,52.0,-0.9796005487442015,-5035.447265625,119.39356231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934550762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514048814773,0.1362556666135788,-4.270524186722469e-06,0.0,0.0001132531688199,0.0,0.0,5.367594242095947,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634399503469467,-1620.748779296875,304.15106201171875,0.6700172424316406,0.1130908206105232,0.103115476667881,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065320862457,-136.53256225585938,293.4874267578125,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687562763690948,-2709.521240234375,304.1503601074219,0.8630156517028809,0.2452198565006256,0.1723947525024414,293.2080993652344,297.1499938964844,293.1499938964844,0.1846661567687988,-3940.36328125,304.1552429199219,0.883958101272583,0.2632487714290619,0.2506135106086731,293.27655029296875,297.1499938964844,293.1499938964844,0.008644132874906,-2820.313232421875,301.23614501953125,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,292.2765197753906,291.1574401855469,1.0,0.2305786311626434,0.7977299094200134,0.7977299094200134,1.0,1.0,-0.9677944183349608,0.3809919357299804,0.5868024826049805,0.2389665991067886,0.0,0.0,0.1818538606166839,43.861595153808594,55.0,-0.8594014048576355,-5018.80859375,123.65196990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112585738301277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357299983501434,0.1357342600822448,-4.2695874071796425e-06,0.0,0.0001129133088397,0.0,0.0,5.345233917236328,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634399503469467,-1620.748779296875,304.15106201171875,0.6700172424316406,0.1130908206105232,0.103115476667881,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065320862457,-136.53256225585938,293.4874267578125,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687562763690948,-2709.521240234375,304.1503601074219,0.8630156517028809,0.2452198565006256,0.1723947525024414,293.2080993652344,297.1499938964844,293.1499938964844,0.1846661567687988,-3940.36328125,304.1552429199219,0.883958101272583,0.2632487714290619,0.2506135106086731,293.27655029296875,297.1499938964844,293.1499938964844,0.008644132874906,-2820.313232421875,301.23614501953125,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,292.2765197753906,291.1574401855469,1.0,0.2305786311626434,0.7977299094200134,0.7977299094200134,1.0,1.0,-0.9677944183349608,0.3809919357299804,0.5868024826049805,0.2389665991067886,0.0,0.0,0.1818538606166839,43.861595153808594,55.0,-0.8594014048576355,-5018.80859375,123.65196990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112585738301277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357299983501434,0.1357342600822448,-4.2695874071796425e-06,0.0,0.0001129133088397,0.0,0.0,5.345233917236328,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632534772157669,-1617.5054931640625,304.1510314941406,0.6604677438735962,0.1127338781952858,0.1029034331440925,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318309353664,-130.55975341796875,293.380615234375,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684899181127548,-2706.059814453125,304.1506652832031,0.8515995740890503,0.2447350323200225,0.1721600890159607,293.2069091796875,297.1499938964844,293.1499938964844,0.183700680732727,-3923.991943359375,304.1551208496094,0.8710088133811951,0.2620179057121277,0.2495603412389755,293.2770080566406,297.1499938964844,293.1499938964844,0.0086100110784173,-2814.298828125,301.1908569335937,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,292.2769775390625,291.1567077636719,1.0,0.2346307188272476,0.797694206237793,0.797694206237793,1.0,1.0,-0.9667696356773376,0.3804368674755096,0.5863327383995056,0.2389755994081497,0.0,0.0,0.1809932291507721,46.7020149230957,58.0,-0.9664577841758728,-5003.68994140625,128.0838165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.110977791249752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13526152074337,0.1352657973766327,-4.268721568223555e-06,0.0,0.0001126283459598,0.0,0.0,5.325129508972168,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632534772157669,-1617.5054931640625,304.1510314941406,0.6604677438735962,0.1127338781952858,0.1029034331440925,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318309353664,-130.55975341796875,293.380615234375,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684899181127548,-2706.059814453125,304.1506652832031,0.8515995740890503,0.2447350323200225,0.1721600890159607,293.2069091796875,297.1499938964844,293.1499938964844,0.183700680732727,-3923.991943359375,304.1551208496094,0.8710088133811951,0.2620179057121277,0.2495603412389755,293.2770080566406,297.1499938964844,293.1499938964844,0.0086100110784173,-2814.298828125,301.1908569335937,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,292.2769775390625,291.1567077636719,1.0,0.2346307188272476,0.797694206237793,0.797694206237793,1.0,1.0,-0.9667696356773376,0.3804368674755096,0.5863327383995056,0.2389755994081497,0.0,0.0,0.1809932291507721,46.7020149230957,58.0,-0.9664577841758728,-5003.68994140625,128.0838165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.110977791249752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13526152074337,0.1352657973766327,-4.268721568223555e-06,0.0,0.0001126283459598,0.0,0.0,5.325129508972168,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631590187549591,-1615.86279296875,304.1510009765625,0.6559675931930542,0.1125519499182701,0.1027958542108535,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939403092488,-127.5300750732422,293.3265991210937,0.4887464642524719,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.168320283293724,-2703.8583984375,304.1508483886719,0.8461789488792419,0.244446724653244,0.1720123142004013,293.20635986328125,297.1499938964844,293.1499938964844,0.1832273006439209,-3915.95751953125,304.155029296875,0.8648849725723267,0.2614105939865112,0.2490429878234863,293.2772827148437,297.1499938964844,293.1499938964844,0.008593076840043,-2811.3115234375,301.1680603027344,0.4887464642524719,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,292.2772521972656,291.1563415527344,1.0,0.2366721034049987,0.7976763844490051,0.7976763844490051,1.0,1.0,-0.9662399291992188,0.3801591992378235,0.5860807299613953,0.2389566153287887,0.0,0.0,0.1806045174598693,48.158050537109375,58.0,-1.00082528591156,-4996.77099609375,130.35086059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.110856607556343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350502222776413,0.1350544989109039,-4.268327757017687e-06,0.0,0.0001125053604482,0.0,0.0,5.316061973571777,0.0,0.0,0.0,0.2753012478351593,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630634203553199,-1614.20068359375,304.1510009765625,0.6516555547714233,0.1123678609728813,0.1026870235800743,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556722646579,-124.47007751464844,293.27215576171875,0.4856815934181213,0.050000000745058,0.0490309260785579,293.1588439941406,297.1499938964844,293.1499938964844,0.1681263595819473,-2701.34375,304.15106201171875,0.8409463763237,0.2441285699605941,0.1718444973230362,293.2057800292969,297.1499938964844,293.1499938964844,0.1827593743801117,-3908.0107421875,304.15496826171875,0.859005331993103,0.2608083486557007,0.2485311776399612,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761779919266,-2808.32421875,301.1451416015625,0.4856815934181213,0.050000000745058,0.2325816005468368,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,292.27752685546875,291.15594482421875,1.0,0.2387165278196334,0.7976595163345337,0.7976595163345337,1.0,1.0,-0.9656966924667358,0.3798805177211761,0.5858162045478821,0.2389218360185623,0.0,0.0,0.1802409887313842,49.6336669921875,46.0,-1.0210975408554075,-4990.25,132.64427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107463538646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348526328802108,0.1348568946123123,-4.267958956916118e-06,0.0,0.000112393470772,0.0,0.0,5.307584285736084,0.0,0.0,0.0,0.2752682268619537,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627586394548416,-1608.868408203125,304.15118408203125,0.6525281071662903,0.1120266243815422,0.1023474857211113,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739705948159,-117.93228149414062,293.1630859375,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675510704517364,-2693.856201171875,304.15167236328125,0.8421445488929749,0.2434461116790771,0.1713619977235794,293.2045593261719,297.1499938964844,293.1499938964844,0.1817098706960678,-3890.091552734375,304.1550598144531,0.8597758412361145,0.2596404552459717,0.2473925501108169,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096526890993,-2794.142578125,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,292.278076171875,291.15631103515625,1.0,0.2370864301919937,0.7976258993148804,0.7976258993148804,1.0,1.0,-0.9631834626197816,0.3787199556827545,0.5844634771347046,0.238442376255989,0.0,0.0,0.1794464886188507,49.01412582397461,34.0,0.7679375410079956,-4975.54345703125,131.0188751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105509623885154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628036022186,0.13446706533432,-4.2672800191212445e-06,0.0,0.0001121951718232,0.0,0.0,5.2909255027771,0.0,0.0,0.0,0.27520352602005,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627586394548416,-1608.868408203125,304.15118408203125,0.6525281071662903,0.1120266243815422,0.1023474857211113,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739705948159,-117.93228149414062,293.1630859375,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675510704517364,-2693.856201171875,304.15167236328125,0.8421445488929749,0.2434461116790771,0.1713619977235794,293.2045593261719,297.1499938964844,293.1499938964844,0.1817098706960678,-3890.091552734375,304.1550598144531,0.8597758412361145,0.2596404552459717,0.2473925501108169,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096526890993,-2794.142578125,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,292.278076171875,291.15631103515625,1.0,0.2370864301919937,0.7976258993148804,0.7976258993148804,1.0,1.0,-0.9631834626197816,0.3787199556827545,0.5844634771347046,0.238442376255989,0.0,0.0,0.1794464886188507,49.01412582397461,34.0,0.7679375410079956,-4975.54345703125,131.0188751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105509623885154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628036022186,0.13446706533432,-4.2672800191212445e-06,0.0,0.0001121951718232,0.0,0.0,5.2909255027771,0.0,0.0,0.0,0.27520352602005,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623934939503669,-1602.46630859375,304.1513977050781,0.6618445515632629,0.1117525547742843,0.1019551455974578,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881983468309,-111.06077575683594,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668096929788589,-2684.197265625,304.15234375,0.8535858392715454,0.2427273392677307,0.1707664579153061,293.2031555175781,297.1499938964844,293.1499938964844,0.1805874854326248,-3870.853271484375,304.1552429199219,0.8715316653251648,0.2585474550724029,0.2462057918310165,293.2784423828125,297.1499938964844,293.1499938964844,0.0084172068163752,-2773.17919921875,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,292.2784118652344,291.1585388183594,1.0,0.2313951402902603,0.7975922226905823,0.7975922226905823,1.0,1.0,-0.9596243500709534,0.3771317303180694,0.5824926495552063,0.2376271784305572,0.0,0.0,0.1782135218381881,45.48188400268555,25.0,2.609666109085083,-4956.484375,124.3956527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103707700967788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338815838098526,0.133885845541954,-4.266441010258859e-06,0.0,0.0001120122979045,0.0,0.0,5.266315937042236,0.0,0.0,0.0,0.2751108407974243,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623934939503669,-1602.46630859375,304.1513977050781,0.6618445515632629,0.1117525547742843,0.1019551455974578,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881983468309,-111.06077575683594,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668096929788589,-2684.197265625,304.15234375,0.8535858392715454,0.2427273392677307,0.1707664579153061,293.2031555175781,297.1499938964844,293.1499938964844,0.1805874854326248,-3870.853271484375,304.1552429199219,0.8715316653251648,0.2585474550724029,0.2462057918310165,293.2784423828125,297.1499938964844,293.1499938964844,0.0084172068163752,-2773.17919921875,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,292.2784118652344,291.1585388183594,1.0,0.2313951402902603,0.7975922226905823,0.7975922226905823,1.0,1.0,-0.9596243500709534,0.3771317303180694,0.5824926495552063,0.2376271784305572,0.0,0.0,0.1782135218381881,45.48188400268555,25.0,2.609666109085083,-4956.484375,124.3956527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103707700967788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338815838098526,0.133885845541954,-4.266441010258859e-06,0.0,0.0001120122979045,0.0,0.0,5.266315937042236,0.0,0.0,0.0,0.2751108407974243,4.0,0.0,1.0
