time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319731533527,-1596.1446533203125,304.1515197753906,0.6773107647895813,0.1115324720740318,0.1015684306621551,293.47003173828125,297.1499938964844,293.1499938964844,0.001300094416365,-104.00382995605467,292.9447021484375,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659701764583587,-2673.279052734375,304.1529541015625,0.8724058866500854,0.2419294416904449,0.1700914353132248,293.2015380859375,297.1499938964844,293.1499938964844,0.179481565952301,-3851.892578125,304.15533447265625,0.8910448551177979,0.2575253248214721,0.2450379878282547,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152828738093,-2749.57568359375,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,292.2785339355469,291.1606750488281,1.0,0.2237179279327392,0.7975807189941406,0.7975807189941406,1.0,1.0,-0.955652356147766,0.3754030764102936,0.5802492499351501,0.2366153746843338,0.0,0.0,0.1766711622476577,40.668983459472656,25.0,2.817857027053833,-4934.49755859375,115.64373016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101723685860633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331190019845962,0.1331232637166977,-4.265267307346221e-06,0.0,0.0001118109503295,0.0,0.0,5.233967781066895,0.0,0.0,0.0,0.27498859167099,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319731533527,-1596.1446533203125,304.1515197753906,0.6773107647895813,0.1115324720740318,0.1015684306621551,293.47003173828125,297.1499938964844,293.1499938964844,0.001300094416365,-104.00382995605467,292.9447021484375,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659701764583587,-2673.279052734375,304.1529541015625,0.8724058866500854,0.2419294416904449,0.1700914353132248,293.2015380859375,297.1499938964844,293.1499938964844,0.179481565952301,-3851.892578125,304.15533447265625,0.8910448551177979,0.2575253248214721,0.2450379878282547,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152828738093,-2749.57568359375,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,292.2785339355469,291.1606750488281,1.0,0.2237179279327392,0.7975807189941406,0.7975807189941406,1.0,1.0,-0.955652356147766,0.3754030764102936,0.5802492499351501,0.2366153746843338,0.0,0.0,0.1766711622476577,40.668983459472656,25.0,2.817857027053833,-4934.49755859375,115.64373016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101723685860633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331190019845962,0.1331232637166977,-4.265267307346221e-06,0.0,0.0001118109503295,0.0,0.0,5.233967781066895,0.0,0.0,0.0,0.27498859167099,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.061732929199934,-1590.9410400390625,304.1515197753906,0.6911637187004089,0.1113220825791359,0.1012468114495277,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110752286389,-96.87808990478516,292.8307189941406,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420129299163,-2661.230224609375,304.1535339355469,0.8890694975852966,0.2409301698207855,0.1693330854177475,293.1999206542969,297.1499938964844,293.1499938964844,0.178474023938179,-3834.654296875,304.1552429199219,0.9084386825561525,0.2565469145774841,0.2439659088850021,293.278564453125,297.1499938964844,293.1499938964844,0.0082256682217121,-2728.884521484375,300.96636962890625,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,292.278564453125,291.16180419921875,1.0,0.2179092466831207,0.7975692749023438,0.7975692749023438,1.0,1.0,-0.9520898461341858,0.373896449804306,0.5781933665275574,0.2355983406305313,0.0,0.0,0.17499740421772,37.0228271484375,25.0,1.5476796627044678,-4912.5224609375,108.93995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308356642723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322642266750335,0.132268488407135,-4.263862592779333e-06,0.0,0.0001115658160415,0.0,0.0,5.197641372680664,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.061732929199934,-1590.9410400390625,304.1515197753906,0.6911637187004089,0.1113220825791359,0.1012468114495277,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110752286389,-96.87808990478516,292.8307189941406,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420129299163,-2661.230224609375,304.1535339355469,0.8890694975852966,0.2409301698207855,0.1693330854177475,293.1999206542969,297.1499938964844,293.1499938964844,0.178474023938179,-3834.654296875,304.1552429199219,0.9084386825561525,0.2565469145774841,0.2439659088850021,293.278564453125,297.1499938964844,293.1499938964844,0.0082256682217121,-2728.884521484375,300.96636962890625,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,292.278564453125,291.16180419921875,1.0,0.2179092466831207,0.7975692749023438,0.7975692749023438,1.0,1.0,-0.9520898461341858,0.373896449804306,0.5781933665275574,0.2355983406305313,0.0,0.0,0.17499740421772,37.0228271484375,25.0,1.5476796627044678,-4912.5224609375,108.93995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308356642723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322642266750335,0.132268488407135,-4.263862592779333e-06,0.0,0.0001115658160415,0.0,0.0,5.197641372680664,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615935809910297,-1588.526123046875,304.1514892578125,0.6970930695533752,0.1112054586410522,0.1010934859514236,293.47296142578125,297.1499938964844,293.1499938964844,0.001165876397863,-93.2623062133789,292.771484375,0.5223007798194885,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645188778638839,-2654.442138671875,304.1538391113281,0.8960991501808167,0.2403278648853302,0.1688974201679229,293.1991577148437,297.1499938964844,293.1499938964844,0.1780007034540176,-3826.567138671875,304.1551513671875,0.916448712348938,0.2560638189315796,0.2434535771608352,293.278564453125,297.1499938964844,293.1499938964844,0.0081849824637174,-2719.5517578125,300.944091796875,0.5223007798194885,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,292.278564453125,291.1618347167969,1.0,0.2155075371265411,0.7975635528564453,0.7975635528564453,1.0,1.0,-0.9503862857818604,0.3731915056705475,0.5771947503089905,0.2350732386112213,0.0,0.0,0.1741985529661178,35.5964241027832,25.0,0.7631561756134033,-4902.1826171875,106.2641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1097903102636337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318456828594207,0.1318499445915222,-4.2631304495444056e-06,0.0,0.0001114232145482,0.0,0.0,5.179816722869873,0.0,0.0,0.0,0.2747816145420074,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614542067050933,-1586.113525390625,304.1514892578125,0.7024547457695007,0.1110791862010955,0.1009391993284225,293.47467041015625,297.1499938964844,293.1499938964844,0.0011200198205187,-89.5943832397461,292.7108459472656,0.5269383788108826,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639471054077148,-2647.01904296875,304.1541748046875,0.90237557888031,0.2396556735038757,0.1684191524982452,293.1984558105469,297.1499938964844,293.1499938964844,0.1775388121604919,-3818.674072265625,304.1550598144531,0.9239455461502076,0.2555824816226959,0.2429510802030563,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461677327752,-2710.662353515625,300.92169189453125,0.5269383788108826,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,292.2785949707031,291.1617126464844,1.0,0.213378295302391,0.7975688576698303,0.7975688576698303,1.0,1.0,-0.9486941695213318,0.3725020885467529,0.5761920809745789,0.2345278114080429,0.0,0.0,0.1734215915203094,34.360496520996094,25.0,0.218418151140213,-4892.3369140625,103.9073257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096370071172714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314425617456436,0.131446823477745,-4.262415131961461e-06,0.0,0.0001112676254706,0.0,0.0,5.162647247314453,0.0,0.0,0.0,0.2747153043746948,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667297780513,-1581.140869140625,304.1514587402344,0.7114430069923401,0.110793836414814,0.1006201356649398,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259367991238,-82.0692367553711,292.5852966308594,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626434922218322,-2630.0771484375,304.15496826171875,0.9132317900657654,0.2380958348512649,0.1673266440629959,293.1971435546875,297.1499938964844,293.1499938964844,0.1766378283500671,-3803.2646484375,304.1548767089844,0.9367889165878296,0.2546211779117584,0.2419676333665847,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729536712169,-2693.904541015625,300.8765563964844,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,292.2787780761719,291.16143798828125,1.0,0.2098145484924316,0.7975795269012451,0.7975795269012451,1.0,1.0,-0.9452900290489196,0.3711430728435516,0.5741469264030457,0.2333616763353347,0.0,0.0,0.1719101667404174,32.36415100097656,25.0,-0.2970607876777649,-4873.5634765625,99.97843170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092940419912338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306657940149307,0.1306700557470321,-4.261045432940591e-06,0.0,0.0001109195582102,0.0,0.0,5.129601001739502,0.0,0.0,0.0,0.2745876908302307,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667297780513,-1581.140869140625,304.1514587402344,0.7114430069923401,0.110793836414814,0.1006201356649398,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259367991238,-82.0692367553711,292.5852966308594,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626434922218322,-2630.0771484375,304.15496826171875,0.9132317900657654,0.2380958348512649,0.1673266440629959,293.1971435546875,297.1499938964844,293.1499938964844,0.1766378283500671,-3803.2646484375,304.1548767089844,0.9367889165878296,0.2546211779117584,0.2419676333665847,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729536712169,-2693.904541015625,300.8765563964844,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,292.2787780761719,291.16143798828125,1.0,0.2098145484924316,0.7975795269012451,0.7975795269012451,1.0,1.0,-0.9452900290489196,0.3711430728435516,0.5741469264030457,0.2333616763353347,0.0,0.0,0.1719101667404174,32.36415100097656,25.0,-0.2970607876777649,-4873.5634765625,99.97843170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092940419912338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306657940149307,0.1306700557470321,-4.261045432940591e-06,0.0,0.0001109195582102,0.0,0.0,5.129601001739502,0.0,0.0,0.0,0.2745876908302307,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586631715297,-1575.814453125,304.1514892578125,0.718079149723053,0.1104620769619941,0.1002786085009574,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282762184739,-74.25763702392578,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611213833093643,-2610.264404296875,304.1558532714844,0.9217076897621156,0.2362533509731292,0.166050910949707,293.1960144042969,297.1499938964844,293.1499938964844,0.1757547259330749,-3788.136474609375,304.1547241210937,0.946726381778717,0.253657191991806,0.2410022765398025,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040274187922,-2678.107177734375,300.8309020996094,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,292.27911376953125,291.1611633300781,1.0,0.2069776803255081,0.7975901961326599,0.7975901961326599,1.0,1.0,-0.941794753074646,0.3697815835475921,0.5720131993293762,0.2320809513330459,0.0,0.0,0.1704337745904922,30.857067108154297,25.0,-0.3340999484062195,-4855.44970703125,96.8418197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089084520936012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149096012115,0.129919171333313,-4.259735305822687e-06,0.0,0.0001105282353819,0.0,0.0,5.097707748413086,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586631715297,-1575.814453125,304.1514892578125,0.718079149723053,0.1104620769619941,0.1002786085009574,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282762184739,-74.25763702392578,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611213833093643,-2610.264404296875,304.1558532714844,0.9217076897621156,0.2362533509731292,0.166050910949707,293.1960144042969,297.1499938964844,293.1499938964844,0.1757547259330749,-3788.136474609375,304.1547241210937,0.946726381778717,0.253657191991806,0.2410022765398025,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040274187922,-2678.107177734375,300.8309020996094,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,292.27911376953125,291.1611633300781,1.0,0.2069776803255081,0.7975901961326599,0.7975901961326599,1.0,1.0,-0.941794753074646,0.3697815835475921,0.5720131993293762,0.2320809513330459,0.0,0.0,0.1704337745904922,30.857067108154297,25.0,-0.3340999484062195,-4855.44970703125,96.8418197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089084520936012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149096012115,0.129919171333313,-4.259735305822687e-06,0.0,0.0001105282353819,0.0,0.0,5.097707748413086,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605227909982204,-1570.010009765625,304.15155029296875,0.7229222059249878,0.1100816801190376,0.099907673895359,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266788790933,-66.13055419921875,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790054321289,-2587.544677734375,304.15679931640625,0.9275432229042052,0.2341342717409134,0.1645917743444442,293.1950378417969,297.1499938964844,293.1499938964844,0.1748795956373214,-3773.116943359375,304.15460205078125,0.9540898203849792,0.2526867985725403,0.2400462925434112,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380758106708,-2662.941650390625,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,292.2796325683594,291.1611022949219,1.0,0.2046928107738495,0.7976037859916687,0.7976037859916687,1.0,1.0,-0.9381561279296876,0.3683947622776031,0.569761335849762,0.2306742817163467,0.0,0.0,0.1689600199460983,29.7165641784668,25.0,-0.1429635733366012,-4837.439453125,94.28347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084871068596839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740089654922,0.1291782706975937,-4.2584606489981525e-06,0.0,0.0001101006273529,0.0,0.0,5.066291809082031,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605227909982204,-1570.010009765625,304.15155029296875,0.7229222059249878,0.1100816801190376,0.099907673895359,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266788790933,-66.13055419921875,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790054321289,-2587.544677734375,304.15679931640625,0.9275432229042052,0.2341342717409134,0.1645917743444442,293.1950378417969,297.1499938964844,293.1499938964844,0.1748795956373214,-3773.116943359375,304.15460205078125,0.9540898203849792,0.2526867985725403,0.2400462925434112,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380758106708,-2662.941650390625,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,292.2796325683594,291.1611022949219,1.0,0.2046928107738495,0.7976037859916687,0.7976037859916687,1.0,1.0,-0.9381561279296876,0.3683947622776031,0.569761335849762,0.2306742817163467,0.0,0.0,0.1689600199460983,29.7165641784668,25.0,-0.1429635733366012,-4837.439453125,94.28347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084871068596839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740089654922,0.1291782706975937,-4.2584606489981525e-06,0.0,0.0001101006273529,0.0,0.0,5.066291809082031,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548627018928,-1563.656494140625,304.1516418457031,0.7263776659965515,0.1096516624093055,0.0995028838515281,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209465838968,-57.672271728515625,292.1736755371094,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574225723743438,-2561.9833984375,304.15777587890625,0.9309564232826232,0.2317496836185455,0.1629537940025329,293.1942443847656,297.1499938964844,293.1499938964844,0.1740065813064575,-3758.105712890625,304.154541015625,0.959352433681488,0.2517073154449463,0.2390933483839035,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742122277617,-2648.189697265625,300.7378234863281,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,292.2803039550781,291.16119384765625,1.0,0.2028242647647857,0.7976173758506775,0.7976173758506775,1.0,1.0,-0.9343419075012208,0.366968423128128,0.5673734545707703,0.2291340231895446,0.0,0.0,0.1674644947052002,28.851316452026367,25.0,0.0840142294764518,-4819.1123046875,92.1463851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080368310213089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292340278625,0.128433495759964,-4.257193722878583e-06,0.0,0.000109643653559,0.0,0.0,5.034761905670166,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548627018928,-1563.656494140625,304.1516418457031,0.7263776659965515,0.1096516624093055,0.0995028838515281,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209465838968,-57.672271728515625,292.1736755371094,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574225723743438,-2561.9833984375,304.15777587890625,0.9309564232826232,0.2317496836185455,0.1629537940025329,293.1942443847656,297.1499938964844,293.1499938964844,0.1740065813064575,-3758.105712890625,304.154541015625,0.959352433681488,0.2517073154449463,0.2390933483839035,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742122277617,-2648.189697265625,300.7378234863281,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,292.2803039550781,291.16119384765625,1.0,0.2028242647647857,0.7976173758506775,0.7976173758506775,1.0,1.0,-0.9343419075012208,0.366968423128128,0.5673734545707703,0.2291340231895446,0.0,0.0,0.1674644947052002,28.851316452026367,25.0,0.0840142294764518,-4819.1123046875,92.1463851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080368310213089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292340278625,0.128433495759964,-4.257193722878583e-06,0.0,0.000109643653559,0.0,0.0,5.034761905670166,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599583350121974,-1560.2657470703125,304.1517028808594,0.7276630401611328,0.1094197481870651,0.099287249147892,293.5066833496094,297.1499938964844,293.1499938964844,0.0006665145047008,-53.31777572631836,292.0998229980469,0.5534165501594543,0.050000000745058,0.0482155345380306,293.1997985839844,297.1499938964844,293.1499938964844,0.1563665568828582,-2548.163818359375,304.1582946777344,0.931845486164093,0.2304617762565612,0.1620694696903228,293.19390869140625,297.1499938964844,293.1499938964844,0.1735697090625763,-3750.583984375,304.1545104980469,0.96132630109787,0.2512141466140747,0.2386167198419571,293.28076171875,297.1499938964844,293.1499938964844,0.0078428806737065,-2640.924072265625,300.7142028808594,0.5534165501594543,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,292.2811584472656,291.16131591796875,1.0,0.2020147889852523,0.7976241707801819,0.7976241707801819,1.0,1.0,-0.9323631525039672,0.3662380576133728,0.5661250948905945,0.2283123135566711,0.0,0.0,0.1667031645774841,28.501224517822266,25.0,0.227515697479248,-4809.67822265625,91.20064544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.107802614569664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280526518821716,0.128056913614273,-4.256557076587342e-06,0.0,0.0001094059480237,0.0,0.0,5.018836975097656,0.0,0.0,0.0,0.274161696434021,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597595125436782,-1556.8367919921875,304.1517639160156,0.7287060618400574,0.1091936081647872,0.0990707278251648,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109806126914,-48.87481689453125,292.0245361328125,0.5549374222755432,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.1552587896585464,-2533.647705078125,304.1587829589844,0.9322429299354552,0.2291154712438583,0.1611433178186416,293.1935729980469,297.1499938964844,293.1499938964844,0.1731323599815368,-3743.045166015625,304.15447998046875,0.9629293084144592,0.2507245540618896,0.2381424009799957,293.2812194824219,297.1499938964844,293.1499938964844,0.0078117959201335,-2633.6796875,300.6904296875,0.5549374222755432,0.050000000745058,0.2286631017923355,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,292.2843017578125,291.1616516113281,1.0,0.2012763321399688,0.797636866569519,0.797636866569519,1.0,1.0,-0.9303486943244934,0.3655019998550415,0.5648466944694519,0.2274595648050308,0.0,0.0,0.1659086048603058,28.19722557067871,25.0,0.7193997502326965,-4799.78662109375,90.32447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1075628325343132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276675760746002,0.1276718229055404,-4.255915882822592e-06,0.0,0.0001091625963454,0.0,0.0,5.002571105957031,0.0,0.0,0.0,0.2740993499755859,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593744702637195,-1550.2008056640625,304.1518249511719,0.7302496433258057,0.1087522655725479,0.0986562371253967,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148407653905,-39.57196044921875,291.8698425292969,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058218002319,-2502.74951171875,304.1597900390625,0.9318071007728576,0.2262583673000335,0.1591793149709701,293.1929016113281,297.1499938964844,293.1499938964844,0.1722638607025146,-3728.052490234375,304.1544189453125,0.965265929698944,0.2497558891773224,0.2372090220451355,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500860206782,-2619.1875,300.642578125,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,292.29150390625,291.16278076171875,1.0,0.199969857931137,0.7976623177528381,0.7976623177528381,1.0,1.0,-0.9262564778327942,0.3640347719192505,0.5622217059135437,0.2256600558757782,0.0,0.0,0.164148598909378,27.69766616821289,25.0,1.336099624633789,-4778.51416015625,88.74091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.107067085802555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253028392791,0.1268295496702194,-4.2545593714748975e-06,0.0,0.0001086594784283,0.0,0.0,4.96707820892334,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593744702637195,-1550.2008056640625,304.1518249511719,0.7302496433258057,0.1087522655725479,0.0986562371253967,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148407653905,-39.57196044921875,291.8698425292969,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058218002319,-2502.74951171875,304.1597900390625,0.9318071007728576,0.2262583673000335,0.1591793149709701,293.1929016113281,297.1499938964844,293.1499938964844,0.1722638607025146,-3728.052490234375,304.1544189453125,0.965265929698944,0.2497558891773224,0.2372090220451355,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500860206782,-2619.1875,300.642578125,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,292.29150390625,291.16278076171875,1.0,0.199969857931137,0.7976623177528381,0.7976623177528381,1.0,1.0,-0.9262564778327942,0.3640347719192505,0.5622217059135437,0.2256600558757782,0.0,0.0,0.164148598909378,27.69766616821289,25.0,1.336099624633789,-4778.51416015625,88.74091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.107067085802555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253028392791,0.1268295496702194,-4.2545593714748975e-06,0.0,0.0001086594784283,0.0,0.0,4.96707820892334,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589894242584705,-1543.580322265625,304.15185546875,0.7311055660247803,0.1082974001765251,0.0982406064867973,293.5346984863281,297.1499938964844,293.1499938964844,0.0004682518483605,-30.499740600585938,291.7084045410156,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503839790821075,-2469.545166015625,304.16070556640625,0.9298714995384216,0.2231831550598144,0.1570657044649124,293.1922912597656,297.1499938964844,293.1499938964844,0.1714113503694534,-3713.3271484375,304.1543884277344,0.9666044116020204,0.2487921714782714,0.2362874895334243,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893866062164,-2604.875244140625,300.5940856933594,0.5592067837715149,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,292.2996826171875,291.16357421875,1.0,0.1988464295864105,0.797687828540802,0.797687828540802,1.0,1.0,-0.9220313429832458,0.3625702559947967,0.5594611167907715,0.2236797213554382,0.0,0.0,0.1622843146324157,27.317720413208008,25.0,1.11085045337677,-4755.89599609375,87.33184051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480783581733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193867444992,0.1259236335754394,-4.253074621374253e-06,0.0,0.0001081327500287,0.0,0.0,4.928918838500977,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589894242584705,-1543.580322265625,304.15185546875,0.7311055660247803,0.1082974001765251,0.0982406064867973,293.5346984863281,297.1499938964844,293.1499938964844,0.0004682518483605,-30.499740600585938,291.7084045410156,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503839790821075,-2469.545166015625,304.16070556640625,0.9298714995384216,0.2231831550598144,0.1570657044649124,293.1922912597656,297.1499938964844,293.1499938964844,0.1714113503694534,-3713.3271484375,304.1543884277344,0.9666044116020204,0.2487921714782714,0.2362874895334243,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893866062164,-2604.875244140625,300.5940856933594,0.5592067837715149,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,292.2996826171875,291.16357421875,1.0,0.1988464295864105,0.797687828540802,0.797687828540802,1.0,1.0,-0.9220313429832458,0.3625702559947967,0.5594611167907715,0.2236797213554382,0.0,0.0,0.1622843146324157,27.317720413208008,25.0,1.11085045337677,-4755.89599609375,87.33184051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480783581733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193867444992,0.1259236335754394,-4.253074621374253e-06,0.0,0.0001081327500287,0.0,0.0,4.928918838500977,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585912503302097,-1536.74951171875,304.1518859863281,0.7313563823699951,0.1078189015388488,0.097808800637722,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161096003372,-20.23238754272461,291.5395202636719,0.5604457259178162,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477053463459015,-2434.1689453125,304.1615905761719,0.926636040210724,0.2199050933122635,0.1548104286193847,293.1917724609375,297.1499938964844,293.1499938964844,0.1705695986747741,-3698.777099609375,304.1543273925781,0.9671295285224916,0.2478282451629638,0.2353706061840057,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294331811368,-2590.682861328125,300.5448913574219,0.5604457259178162,0.050000000745058,0.2284864485263824,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,292.3090209960937,291.1640319824219,1.0,0.1978605538606643,0.7977255582809448,0.7977255582809448,1.0,1.0,-0.9176492094993592,0.3611190915107727,0.5565300583839417,0.2214630842208862,0.0,0.0,0.1603797078132629,27.030494689941406,25.0,0.6890836358070374,-4732.8193359375,86.04889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065329074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249948665499687,0.1249991208314895,-4.251533027854748e-06,0.0,0.0001075831532943,0.0,0.0,4.889994621276856,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585912503302097,-1536.74951171875,304.1518859863281,0.7313563823699951,0.1078189015388488,0.097808800637722,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161096003372,-20.23238754272461,291.5395202636719,0.5604457259178162,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477053463459015,-2434.1689453125,304.1615905761719,0.926636040210724,0.2199050933122635,0.1548104286193847,293.1917724609375,297.1499938964844,293.1499938964844,0.1705695986747741,-3698.777099609375,304.1543273925781,0.9671295285224916,0.2478282451629638,0.2353706061840057,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294331811368,-2590.682861328125,300.5448913574219,0.5604457259178162,0.050000000745058,0.2284864485263824,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,292.3090209960937,291.1640319824219,1.0,0.1978605538606643,0.7977255582809448,0.7977255582809448,1.0,1.0,-0.9176492094993592,0.3611190915107727,0.5565300583839417,0.2214630842208862,0.0,0.0,0.1603797078132629,27.030494689941406,25.0,0.6890836358070374,-4732.8193359375,86.04889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065329074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249948665499687,0.1249991208314895,-4.251533027854748e-06,0.0,0.0001075831532943,0.0,0.0,4.889994621276856,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581754520535469,-1529.6319580078125,304.1519470214844,0.7310886979103088,0.1073131412267685,0.0973561629652977,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519468591548,-9.828534126281738,291.3624572753906,0.5612213015556335,0.050000000745058,0.048162568360567,293.23358154296875,297.1499938964844,293.1499938964844,0.1448831260204315,-2396.769775390625,304.1624450683594,0.9222867488861084,0.2164401859045028,0.1524234861135482,293.1913146972656,297.1499938964844,293.1499938964844,0.1697348654270172,-3684.337158203125,304.1542663574219,0.9669851064682008,0.2468612343072891,0.2344545572996139,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700334273278,-2576.558837890625,300.4949951171875,0.5612213015556335,0.050000000745058,0.2284624874591827,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,292.319580078125,291.1641540527344,1.0,0.1969793885946273,0.7977633476257324,0.7977633476257324,1.0,1.0,-0.9131065011024476,0.3596932590007782,0.5534132719039917,0.2189731448888778,0.0,0.0,0.1584749519824981,26.81582260131836,25.0,0.2367522865533828,-4709.65283203125,84.85887908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054460480809211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713894367218,0.1240756437182426,-4.249978701409418e-06,0.0,0.00010701433348,0.0,0.0,4.851146697998047,0.0,0.0,0.0,0.273520678281784,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581754520535469,-1529.6319580078125,304.1519470214844,0.7310886979103088,0.1073131412267685,0.0973561629652977,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519468591548,-9.828534126281738,291.3624572753906,0.5612213015556335,0.050000000745058,0.048162568360567,293.23358154296875,297.1499938964844,293.1499938964844,0.1448831260204315,-2396.769775390625,304.1624450683594,0.9222867488861084,0.2164401859045028,0.1524234861135482,293.1913146972656,297.1499938964844,293.1499938964844,0.1697348654270172,-3684.337158203125,304.1542663574219,0.9669851064682008,0.2468612343072891,0.2344545572996139,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700334273278,-2576.558837890625,300.4949951171875,0.5612213015556335,0.050000000745058,0.2284624874591827,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,292.319580078125,291.1641540527344,1.0,0.1969793885946273,0.7977633476257324,0.7977633476257324,1.0,1.0,-0.9131065011024476,0.3596932590007782,0.5534132719039917,0.2189731448888778,0.0,0.0,0.1584749519824981,26.81582260131836,25.0,0.2367522865533828,-4709.65283203125,84.85887908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054460480809211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713894367218,0.1240756437182426,-4.249978701409418e-06,0.0,0.00010701433348,0.0,0.0,4.851146697998047,0.0,0.0,0.0,0.273520678281784,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579600445926189,-1525.9505615234375,304.1520080566406,0.7307899594306946,0.1070494204759597,0.0971212163567543,293.56951904296875,297.1499938964844,293.1499938964844,0.0003093272389378,-4.487221717834473,291.270751953125,0.56146639585495,0.050000000745058,0.0481609888374805,293.2373352050781,297.1499938964844,293.1499938964844,0.1434243768453598,-2377.385498046875,304.1628112792969,0.919765830039978,0.214645117521286,0.1511856466531753,293.1911315917969,297.1499938964844,293.1499938964844,0.1693190187215805,-3677.138427734375,304.1542663574219,0.9667053818702698,0.2463758438825607,0.2339959442615509,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404867529869,-2569.50634765625,300.4698181152344,0.56146639585495,0.050000000745058,0.2284549921751022,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,292.3253479003906,291.16412353515625,1.0,0.1965688914060592,0.7977822422981262,0.7977822422981262,1.0,1.0,-0.9107773303985596,0.3589929342269897,0.5517843961715698,0.2176212966442108,0.0,0.0,0.1575334966182708,26.72992706298828,25.0,0.034988734871149,-4698.1416015625,84.28996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051605269312858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12361591309309,0.1236201673746109,-4.249207904649666e-06,0.0,0.000106724568468,0.0,0.0,4.8319993019104,0.0,0.0,0.0,0.2734472453594208,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577390976250171,-1522.178466796875,304.15203857421875,0.73039311170578,0.1067781522870063,0.0968800410628318,293.577392578125,297.1499938964844,293.1499938964844,0.000154348090291,-0.0,291.1770324707031,0.5616291165351868,0.050000000745058,0.0481599494814872,293.24102783203125,297.1499938964844,293.1499938964844,0.1419364511966705,-2357.574462890625,304.1631774902344,0.9170498251914978,0.2128115743398666,0.1499202996492386,293.1909484863281,297.1499938964844,293.1499938964844,0.1689035594463348,-3669.9423828125,304.1542358398437,0.9663043022155762,0.2458888888359069,0.2335364520549774,293.2868957519531,297.1499938964844,293.1499938964844,0.0075110127218067,-2562.451416015625,300.4444274902344,0.5616291165351868,0.050000000745058,0.228450059890747,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,292.3314514160156,291.1640319824219,1.0,0.1961748600006103,0.7978050708770752,0.7978050708770752,1.0,1.0,-0.908410370349884,0.3583016395568847,0.5501087307929993,0.2161990255117416,0.0,0.0,0.1566032916307449,26.656078338623047,25.0,-0.1401402354240417,-4686.712890625,83.7350082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048725843429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231667697429657,0.1231710240244865,-4.24844574808958e-06,0.0,0.0001064323441823,0.0,0.0,4.8131279945373535,0.0,0.0,0.0,0.2733748257160187,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572772547602653,-1514.3046875,304.1521301269531,0.7293366193771362,0.1062073037028312,0.0963760465383529,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5617457628250122,0.050000000745058,0.0481592379510402,293.24822998046875,297.1499938964844,293.1499938964844,0.1388831287622451,-2316.792724609375,304.16387939453125,0.9111658930778505,0.2090413123369217,0.1473158895969391,293.190673828125,297.1499938964844,293.1499938964844,0.1680706739425659,-3655.503662109375,304.1542053222656,0.9651867747306824,0.2449072152376175,0.2326128184795379,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521573260426,-2548.29345703125,300.3931884765625,0.5617457628250122,0.050000000745058,0.228446677327156,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,292.3451538085937,291.16375732421875,1.0,0.1954262107610702,0.7978507280349731,0.7978507280349731,1.0,1.0,-0.9035658240318298,0.3569426536560058,0.5466231107711792,0.2131530344486236,0.0,0.0,0.1547769904136657,26.53832626342773,25.0,-0.3079056441783905,-4664.05712890625,82.65776062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872314453125,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.104293055832386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222898066043853,0.1222940534353256,-4.246956905262778e-06,0.0,0.0001058441921486,0.0,0.0,4.776312828063965,0.0,0.0,0.0,0.2732334733009338,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572772547602653,-1514.3046875,304.1521301269531,0.7293366193771362,0.1062073037028312,0.0963760465383529,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5617457628250122,0.050000000745058,0.0481592379510402,293.24822998046875,297.1499938964844,293.1499938964844,0.1388831287622451,-2316.792724609375,304.16387939453125,0.9111658930778505,0.2090413123369217,0.1473158895969391,293.190673828125,297.1499938964844,293.1499938964844,0.1680706739425659,-3655.503662109375,304.1542053222656,0.9651867747306824,0.2449072152376175,0.2326128184795379,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521573260426,-2548.29345703125,300.3931884765625,0.5617457628250122,0.050000000745058,0.228446677327156,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,292.3451538085937,291.16375732421875,1.0,0.1954262107610702,0.7978507280349731,0.7978507280349731,1.0,1.0,-0.9035658240318298,0.3569426536560058,0.5466231107711792,0.2131530344486236,0.0,0.0,0.1547769904136657,26.53832626342773,25.0,-0.3079056441783905,-4664.05712890625,82.65776062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872314453125,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.104293055832386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222898066043853,0.1222940534353256,-4.246956905262778e-06,0.0,0.0001058441921486,0.0,0.0,4.776312828063965,0.0,0.0,0.0,0.2732334733009338,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567786023020744,-1505.817138671875,304.1522521972656,0.7279497981071472,0.105590634047985,0.0958334580063819,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5616271495819092,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357374042272567,-2274.58837890625,304.1644897460937,0.9049034714698792,0.2051490396261215,0.1446232348680496,293.1905212402344,297.1499938964844,293.1499938964844,0.1672272682189941,-3640.85888671875,304.1542053222656,0.9636964797973632,0.2439101785421371,0.2316772639751434,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931911028921,-2533.993408203125,300.3412170410156,0.5616271495819092,0.050000000745058,0.2284505814313888,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,292.36083984375,291.1636047363281,1.0,0.1947183310985565,0.7978963851928711,0.7978963851928711,1.0,1.0,-0.8985652327537537,0.3556006848812103,0.5429645776748657,0.2098650336265564,0.0,0.0,0.1529700458049774,26.453887939453125,25.0,-0.2242769002914428,-4641.4453125,81.61216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037139520049095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322745800018,0.121436521410942,-4.245513082423713e-06,0.0,0.0001052564766723,0.0,0.0,4.74036979675293,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
