time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567786023020744,-1505.817138671875,304.1522521972656,0.7279497981071472,0.105590634047985,0.0958334580063819,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5616271495819092,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357374042272567,-2274.58837890625,304.1644897460937,0.9049034714698792,0.2051490396261215,0.1446232348680496,293.1905212402344,297.1499938964844,293.1499938964844,0.1672272682189941,-3640.85888671875,304.1542053222656,0.9636964797973632,0.2439101785421371,0.2316772639751434,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931911028921,-2533.993408203125,300.3412170410156,0.5616271495819092,0.050000000745058,0.2284505814313888,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,292.36083984375,291.1636047363281,1.0,0.1947183310985565,0.7978963851928711,0.7978963851928711,1.0,1.0,-0.8985652327537537,0.3556006848812103,0.5429645776748657,0.2098650336265564,0.0,0.0,0.1529700458049774,26.453887939453125,25.0,-0.2242769002914428,-4641.4453125,81.61216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037139520049095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322745800018,0.121436521410942,-4.245513082423713e-06,0.0,0.0001052564766723,0.0,0.0,4.74036979675293,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435872852802,-1496.7279052734375,304.15240478515625,0.726291835308075,0.1049325317144393,0.0952532812952995,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.561332106590271,0.050000000745058,0.0481620356440544,293.26171875,297.1499938964844,293.1499938964844,0.1325187385082245,-2231.19970703125,304.1650085449219,0.8984858989715576,0.2011562883853912,0.1418577432632446,293.1904602050781,297.1499938964844,293.1499938964844,0.1663714051246643,-3625.97509765625,304.1542358398437,0.9619080424308776,0.2428983002901077,0.2307281345129013,293.291259765625,297.1499938964844,293.1499938964844,0.0073339976370334,-2519.516357421875,300.2884826660156,0.561332106590271,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,292.37799072265625,291.16357421875,1.0,0.1940390616655349,0.797949492931366,0.797949492931366,1.0,1.0,-0.8934237957000732,0.354264885187149,0.5391588807106018,0.2063861340284347,0.0,0.0,0.1511628627777099,26.394445419311523,25.0,-0.0948873609304428,-4618.68310546875,80.58821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031401380896568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205822005867958,0.1205864399671554,-4.244094270688947e-06,0.0,0.0001046741308527,0.0,0.0,4.704793453216553,0.0,0.0,0.0,0.2729593515396118,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435872852802,-1496.7279052734375,304.15240478515625,0.726291835308075,0.1049325317144393,0.0952532812952995,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.561332106590271,0.050000000745058,0.0481620356440544,293.26171875,297.1499938964844,293.1499938964844,0.1325187385082245,-2231.19970703125,304.1650085449219,0.8984858989715576,0.2011562883853912,0.1418577432632446,293.1904602050781,297.1499938964844,293.1499938964844,0.1663714051246643,-3625.97509765625,304.1542358398437,0.9619080424308776,0.2428983002901077,0.2307281345129013,293.291259765625,297.1499938964844,293.1499938964844,0.0073339976370334,-2519.516357421875,300.2884826660156,0.561332106590271,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,292.37799072265625,291.16357421875,1.0,0.1940390616655349,0.797949492931366,0.797949492931366,1.0,1.0,-0.8934237957000732,0.354264885187149,0.5391588807106018,0.2063861340284347,0.0,0.0,0.1511628627777099,26.394445419311523,25.0,-0.0948873609304428,-4618.68310546875,80.58821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031401380896568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205822005867958,0.1205864399671554,-4.244094270688947e-06,0.0,0.0001046741308527,0.0,0.0,4.704793453216553,0.0,0.0,0.0,0.2729593515396118,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556776039302349,-1487.13330078125,304.15252685546875,0.724423348903656,0.1042404472827911,0.094641663134098,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609104633331299,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292074769735336,-2186.328857421875,304.16552734375,0.8916507363319397,0.1970078647136688,0.1389994770288467,293.1902160644531,297.1499938964844,293.1499938964844,0.1655297726392746,-3611.328369140625,304.1542358398437,0.9599326848983764,0.2419222444295883,0.2297965437173843,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745466604828,-2504.85205078125,300.23504638671875,0.5609104633331299,0.050000000745058,0.2284733057022094,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,292.396484375,291.16363525390625,1.0,0.1933794319629669,0.7980026602745056,0.7980026602745056,1.0,1.0,-0.8881600499153137,0.3529213666915893,0.5352386832237244,0.2027756124734878,0.0,0.0,0.1493443548679351,26.35344314575196,25.0,0.0733209922909736,-4595.677734375,79.57929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745123624801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197345182299614,0.1197387650609016,-4.242688191880006e-06,0.0,0.0001041000869008,0.0,0.0,4.669368267059326,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556776039302349,-1487.13330078125,304.15252685546875,0.724423348903656,0.1042404472827911,0.094641663134098,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609104633331299,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292074769735336,-2186.328857421875,304.16552734375,0.8916507363319397,0.1970078647136688,0.1389994770288467,293.1902160644531,297.1499938964844,293.1499938964844,0.1655297726392746,-3611.328369140625,304.1542358398437,0.9599326848983764,0.2419222444295883,0.2297965437173843,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745466604828,-2504.85205078125,300.23504638671875,0.5609104633331299,0.050000000745058,0.2284733057022094,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,292.396484375,291.16363525390625,1.0,0.1933794319629669,0.7980026602745056,0.7980026602745056,1.0,1.0,-0.8881600499153137,0.3529213666915893,0.5352386832237244,0.2027756124734878,0.0,0.0,0.1493443548679351,26.35344314575196,25.0,0.0733209922909736,-4595.677734375,79.57929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745123624801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197345182299614,0.1197387650609016,-4.242688191880006e-06,0.0,0.0001041000869008,0.0,0.0,4.669368267059326,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553845278918743,-1482.1732177734375,304.1526184082031,0.7234256863594055,0.1038838326930999,0.0943259596824646,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606648325920105,0.050000000745058,0.048166487365961,293.2714233398437,297.1499938964844,293.1499938964844,0.1275068074464798,-2163.1865234375,304.1658020019531,0.8880654573440552,0.1948771625757217,0.137526050209999,293.19000244140625,297.1499938964844,293.1499938964844,0.1651250272989273,-3604.28369140625,304.1542053222656,0.9589112401008606,0.2414514422416687,0.2293500155210495,293.29376220703125,297.1499938964844,293.1499938964844,0.0072447131387889,-2497.443115234375,300.2080383300781,0.5606648325920105,0.050000000745058,0.2284810841083526,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,292.4061279296875,291.1637268066406,1.0,0.1930549591779709,0.7980292439460754,0.7980292439460754,1.0,1.0,-0.8854878544807434,0.352242112159729,0.5332458019256592,0.2009404301643371,0.0,0.0,0.1484226882457733,26.33827781677246,25.0,0.1812480241060257,-4584.03857421875,79.07911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1022952124476432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193085610866546,0.1193128004670143,-4.241986971464939e-06,0.0,0.00010381663742,0.0,0.0,4.65158748626709,0.0,0.0,0.0,0.2727557718753814,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550856962800025,-1477.121826171875,304.1526794433594,0.7223941087722778,0.1035214811563491,0.094004712998867,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.560403048992157,0.050000000745058,0.0481682382524013,293.2745666503906,297.1499938964844,293.1499938964844,0.1257880330085754,-2139.73291015625,304.1660461425781,0.8844029903411865,0.1927243173122406,0.1360334008932113,293.1898193359375,297.1499938964844,293.1499938964844,0.1647256016731262,-3597.32763671875,304.1541442871094,0.9578680992126464,0.2409846931695938,0.2289097756147384,293.29461669921875,297.1499938964844,293.1499938964844,0.0072148102335631,-2489.98388671875,300.180908203125,0.560403048992157,0.050000000745058,0.2284893840551376,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,292.4158630371094,291.1638488769531,1.0,0.1927331984043121,0.7980601787567139,0.7980601787567139,1.0,1.0,-0.8827943205833435,0.351556658744812,0.5312376618385315,0.1990967988967895,0.0,0.0,0.1474894881248474,26.32581329345703,25.0,0.273329883813858,-4572.291015625,78.58148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020182594656944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188791394233703,0.11888337880373,-4.241283022565767e-06,0.0,0.0001035355671774,0.0,0.0,4.633675575256348,0.0,0.0,0.0,0.2726873159408569,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.054474588483572,-1466.81103515625,304.1528015136719,0.7202489972114563,0.1027835831046104,0.0933493226766586,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598455667495728,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223213225603103,-2092.22705078125,304.1664733886719,0.8769224286079407,0.1883717179298401,0.1330113261938095,293.1894226074219,297.1499938964844,293.1499938964844,0.1639318913221359,-3583.491455078125,304.1540832519531,0.955717921257019,0.2400529086589813,0.2280345112085342,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548484265804,-2474.931640625,300.1260986328125,0.5598455667495728,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,292.4354553222656,291.16412353515625,1.0,0.1920958906412124,0.798121988773346,0.798121988773346,1.0,1.0,-0.8773553967475891,0.350166380405426,0.5271890163421631,0.195400133728981,0.0,0.0,0.1455918103456497,26.307052612304688,25.0,0.3635150194168091,-4548.52685546875,77.59320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014707088470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180099099874496,0.1180141493678093,-4.239862846588949e-06,0.0,0.0001029798731906,0.0,0.0,4.597455024719238,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.054474588483572,-1466.81103515625,304.1528015136719,0.7202489972114563,0.1027835831046104,0.0933493226766586,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598455667495728,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223213225603103,-2092.22705078125,304.1664733886719,0.8769224286079407,0.1883717179298401,0.1330113261938095,293.1894226074219,297.1499938964844,293.1499938964844,0.1639318913221359,-3583.491455078125,304.1540832519531,0.955717921257019,0.2400529086589813,0.2280345112085342,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548484265804,-2474.931640625,300.1260986328125,0.5598455667495728,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,292.4354553222656,291.16412353515625,1.0,0.1920958906412124,0.798121988773346,0.798121988773346,1.0,1.0,-0.8773553967475891,0.350166380405426,0.5271890163421631,0.195400133728981,0.0,0.0,0.1455918103456497,26.307052612304688,25.0,0.3635150194168091,-4548.52685546875,77.59320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014707088470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180099099874496,0.1180141493678093,-4.239862846588949e-06,0.0,0.0001029798731906,0.0,0.0,4.597455024719238,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538509078323841,-1456.315673828125,304.15289306640625,0.7180107831954956,0.1020344421267509,0.092682234942913,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530369758606,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188197284936904,-2043.9598388671875,304.16680908203125,0.8692693114280701,0.1839464008808136,0.1299415975809097,293.1891174316406,297.1499938964844,293.1499938964844,0.1631387174129486,-3569.645263671875,304.154052734375,0.953485369682312,0.2391186505556106,0.2271580249071121,293.298095703125,297.1499938964844,293.1499938964844,0.0070947473868727,-2459.7216796875,300.0706787109375,0.5592530369758606,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,292.4549255371094,291.16436767578125,1.0,0.1914643347263336,0.7981838583946228,0.7981838583946228,1.0,1.0,-0.8718456625938416,0.3487449884414673,0.5231006741523743,0.1917019188404083,0.0,0.0,0.1436590552330017,26.295122146606445,25.0,0.3716424703598022,-4524.50537109375,76.61189270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009303033351898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171300783753395,0.1171343103051185,-4.238426754454849e-06,0.0,0.0001024314260575,0.0,0.0,4.560836315155029,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538509078323841,-1456.315673828125,304.15289306640625,0.7180107831954956,0.1020344421267509,0.092682234942913,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530369758606,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188197284936904,-2043.9598388671875,304.16680908203125,0.8692693114280701,0.1839464008808136,0.1299415975809097,293.1891174316406,297.1499938964844,293.1499938964844,0.1631387174129486,-3569.645263671875,304.154052734375,0.953485369682312,0.2391186505556106,0.2271580249071121,293.298095703125,297.1499938964844,293.1499938964844,0.0070947473868727,-2459.7216796875,300.0706787109375,0.5592530369758606,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,292.4549255371094,291.16436767578125,1.0,0.1914643347263336,0.7981838583946228,0.7981838583946228,1.0,1.0,-0.8718456625938416,0.3487449884414673,0.5231006741523743,0.1917019188404083,0.0,0.0,0.1436590552330017,26.295122146606445,25.0,0.3716424703598022,-4524.50537109375,76.61189270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009303033351898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171300783753395,0.1171343103051185,-4.238426754454849e-06,0.0,0.0001024314260575,0.0,0.0,4.560836315155029,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532210990786552,-1445.7442626953125,304.1529846191406,0.7156987190246582,0.1012821719050407,0.0920106247067451,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369037628174,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152694001793861,-1994.7125244140625,304.1671142578125,0.8614492416381836,0.1794288903474807,0.1268101185560226,293.1888122558594,297.1499938964844,293.1499938964844,0.1623463630676269,-3555.79541015625,304.1540222167969,0.9511892795562744,0.2381855696439743,0.2262814193964004,293.2998046875,297.1499938964844,293.1499938964844,0.0070345639251172,-2444.363525390625,300.01470947265625,0.5586369037628174,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,292.4740295410156,291.1646728515625,1.0,0.1908357441425323,0.7982539534568787,0.7982539534568787,1.0,1.0,-0.8662574887275696,0.34727543592453,0.5189819931983948,0.1880378723144531,0.0,0.0,0.1416880339384079,26.28884506225586,25.0,0.4166133403778076,-4500.23974609375,75.63460540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003951057791709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162403598427772,0.1162445992231369,-4.236978838889627e-06,0.0,0.0001018882685457,0.0,0.0,4.5238542556762695,0.0,0.0,0.0,0.272267997264862,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532210990786552,-1445.7442626953125,304.1529846191406,0.7156987190246582,0.1012821719050407,0.0920106247067451,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369037628174,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152694001793861,-1994.7125244140625,304.1671142578125,0.8614492416381836,0.1794288903474807,0.1268101185560226,293.1888122558594,297.1499938964844,293.1499938964844,0.1623463630676269,-3555.79541015625,304.1540222167969,0.9511892795562744,0.2381855696439743,0.2262814193964004,293.2998046875,297.1499938964844,293.1499938964844,0.0070345639251172,-2444.363525390625,300.01470947265625,0.5586369037628174,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,292.4740295410156,291.1646728515625,1.0,0.1908357441425323,0.7982539534568787,0.7982539534568787,1.0,1.0,-0.8662574887275696,0.34727543592453,0.5189819931983948,0.1880378723144531,0.0,0.0,0.1416880339384079,26.28884506225586,25.0,0.4166133403778076,-4500.23974609375,75.63460540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003951057791709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162403598427772,0.1162445992231369,-4.236978838889627e-06,0.0,0.0001018882685457,0.0,0.0,4.5238542556762695,0.0,0.0,0.0,0.272267997264862,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525914877653121,-1435.2022705078125,304.1530456542969,0.7133392095565796,0.1005347892642021,0.0913415998220443,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580155849456787,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.1116712540388107,-1944.4720458984373,304.1674194335937,0.8535045385360718,0.1748274713754654,0.1236165091395378,293.18853759765625,297.1499938964844,293.1499938964844,0.1615584790706634,-3542.0068359375,304.15399169921875,0.9488673806190492,0.2372592389583587,0.225409984588623,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743595086038,-2428.8662109375,299.9582824707031,0.5580155849456787,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,292.49237060546875,291.1650390625,1.0,0.1902083605527877,0.7983240485191345,0.7983240485191345,1.0,1.0,-0.860604465007782,0.3457430601119995,0.5148614048957825,0.1844613701105117,0.0,0.0,0.1396642625331878,26.286273956298828,25.0,0.5163637399673462,-4475.65869140625,74.6609878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998627319931984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153355315327644,0.115339770913124,-4.235515007167123e-06,0.0,0.0001013479777611,0.0,0.0,4.486296653747559,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525914877653121,-1435.2022705078125,304.1530456542969,0.7133392095565796,0.1005347892642021,0.0913415998220443,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580155849456787,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.1116712540388107,-1944.4720458984373,304.1674194335937,0.8535045385360718,0.1748274713754654,0.1236165091395378,293.18853759765625,297.1499938964844,293.1499938964844,0.1615584790706634,-3542.0068359375,304.15399169921875,0.9488673806190492,0.2372592389583587,0.225409984588623,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743595086038,-2428.8662109375,299.9582824707031,0.5580155849456787,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,292.49237060546875,291.1650390625,1.0,0.1902083605527877,0.7983240485191345,0.7983240485191345,1.0,1.0,-0.860604465007782,0.3457430601119995,0.5148614048957825,0.1844613701105117,0.0,0.0,0.1396642625331878,26.286273956298828,25.0,0.5163637399673462,-4475.65869140625,74.6609878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998627319931984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153355315327644,0.115339770913124,-4.235515007167123e-06,0.0,0.0001013479777611,0.0,0.0,4.486296653747559,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.052278708666563,-1429.974609375,304.1530456542969,0.7121512293815613,0.1001652181148529,0.0910101160407066,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577100515365601,0.050000000745058,0.0481864772737026,293.2987060546875,297.1499938964844,293.1499938964844,0.1098608970642089,-1919.06591796875,304.16754150390625,0.8495103716850281,0.1725059300661087,0.1220019906759262,293.1883850097656,297.1499938964844,293.1499938964844,0.1611670851707458,-3535.151123046875,304.15399169921875,0.947709858417511,0.2367993146181106,0.2249772250652313,293.30230712890625,297.1499938964844,293.1499938964844,0.0069442773237824,-2421.072509765625,299.929931640625,0.5577100515365601,0.050000000745058,0.2285759001970291,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,292.50103759765625,291.1652526855469,1.0,0.1898948848247528,0.7983590960502625,0.7983590960502625,1.0,1.0,-0.8577637076377869,0.3449510335922241,0.5128126740455627,0.1827248781919479,0.0,0.0,0.1386291533708572,26.28561019897461,25.0,0.5613396167755127,-4463.240234375,74.17618560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995967611670494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148757338523864,0.1148799657821655,-4.234774223732529e-06,0.0,0.0001010780542856,0.0,0.0,4.467231750488281,0.0,0.0,0.0,0.2720520198345184,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519684515893459,-1424.79541015625,304.153076171875,0.7109641432762146,0.0997997596859932,0.0906817838549614,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574125647544861,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080506294965744,-1893.573974609375,304.1676330566406,0.8455219268798828,0.1701816022396087,0.1203822419047355,293.1882629394531,297.1499938964844,293.1499938964844,0.1607774496078491,-3528.32275390625,304.1539611816406,0.9465622305870056,0.2363411635160446,0.2245462834835052,293.3031005859375,297.1499938964844,293.1499938964844,0.0069142174907028,-2413.251708984375,299.9014892578125,0.5574125647544861,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,292.5091857910156,291.1654663085937,1.0,0.1895815879106521,0.798403263092041,0.798403263092041,1.0,1.0,-0.8549222946166992,0.3441422581672668,0.5107800364494324,0.1810357719659805,0.0,0.0,0.137579008936882,26.28483772277832,25.0,0.5812848210334778,-4450.7548828125,73.6934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993304029107093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114410862326622,0.114415094256401,-4.234027073835023e-06,0.0,0.0001008077306323,0.0,0.0,4.44796895980835,0.0,0.0,0.0,0.2719785869121551,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513594970107078,-1414.648681640625,304.1530456542969,0.708613932132721,0.099085047841072,0.0900382846593856,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044602468609809,-1842.75439453125,304.1677551269531,0.8376263976097107,0.1655633151531219,0.117153488099575,293.18798828125,297.1499938964844,293.1499938964844,0.1600022315979004,-3514.726806640625,304.1539306640625,0.944314181804657,0.235426440834999,0.2236870527267456,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542594090104,-2397.561279296875,299.84442138671875,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,292.5234069824219,291.16583251953125,1.0,0.1889564096927642,0.7984914779663086,0.7984914779663086,1.0,1.0,-0.8492698073387146,0.3424769341945648,0.5067928433418274,0.1778283864259719,0.0,0.0,0.1354457736015319,26.281463623046875,25.0,0.4890435039997101,-4425.72265625,72.7375259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951606512069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698241949081,0.1134740561246872,-4.232512765156571e-06,0.0,0.0001002645294647,0.0,0.0,4.409010410308838,0.0,0.0,0.0,0.2718300521373749,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513594970107078,-1414.648681640625,304.1530456542969,0.708613932132721,0.099085047841072,0.0900382846593856,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044602468609809,-1842.75439453125,304.1677551269531,0.8376263976097107,0.1655633151531219,0.117153488099575,293.18798828125,297.1499938964844,293.1499938964844,0.1600022315979004,-3514.726806640625,304.1539306640625,0.944314181804657,0.235426440834999,0.2236870527267456,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542594090104,-2397.561279296875,299.84442138671875,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,292.5234069824219,291.16583251953125,1.0,0.1889564096927642,0.7984914779663086,0.7984914779663086,1.0,1.0,-0.8492698073387146,0.3424769341945648,0.5067928433418274,0.1778283864259719,0.0,0.0,0.1354457736015319,26.281463623046875,25.0,0.4890435039997101,-4425.72265625,72.7375259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951606512069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698241949081,0.1134740561246872,-4.232512765156571e-06,0.0,0.0001002645294647,0.0,0.0,4.409010410308838,0.0,0.0,0.0,0.2718300521373749,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507710091769695,-1404.8675537109375,304.15301513671875,0.7063480019569397,0.0983971133828163,0.089416891336441,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009585633873939,-1792.85107421875,304.16766357421875,0.829918384552002,0.1610504984855651,0.1139827892184257,293.1877746582031,297.1499938964844,293.1499938964844,0.1592277735471725,-3501.130859375,304.1539001464844,0.9421473741531372,0.2345057874917984,0.2228242605924606,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946021445095,-2381.838134765625,299.7871398925781,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,292.5340881347656,291.1659851074219,1.0,0.1883349269628524,0.798579752445221,0.798579752445221,1.0,1.0,-0.8437062501907349,0.3407536447048187,0.5029526352882385,0.1748968809843063,0.0,0.0,0.1332986801862716,26.27376174926757,25.0,0.2192529141902923,-4400.9169921875,71.79939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555299997329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125258356332779,0.1125300601124763,-4.230987087794347e-06,0.0,9.97168754111044e-05,0.0,0.0,4.369969844818115,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507710091769695,-1404.8675537109375,304.15301513671875,0.7063480019569397,0.0983971133828163,0.089416891336441,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009585633873939,-1792.85107421875,304.16766357421875,0.829918384552002,0.1610504984855651,0.1139827892184257,293.1877746582031,297.1499938964844,293.1499938964844,0.1592277735471725,-3501.130859375,304.1539001464844,0.9421473741531372,0.2345057874917984,0.2228242605924606,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946021445095,-2381.838134765625,299.7871398925781,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,292.5340881347656,291.1659851074219,1.0,0.1883349269628524,0.798579752445221,0.798579752445221,1.0,1.0,-0.8437062501907349,0.3407536447048187,0.5029526352882385,0.1748968809843063,0.0,0.0,0.1332986801862716,26.27376174926757,25.0,0.2192529141902923,-4400.9169921875,71.79939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555299997329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125258356332779,0.1125300601124763,-4.230987087794347e-06,0.0,9.97168754111044e-05,0.0,0.0,4.369969844818115,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502106584608554,-1395.57861328125,304.1529541015625,0.7042455673217773,0.097746193408966,0.0888247191905975,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976093187928199,-1744.8092041015625,304.1673583984375,0.822476327419281,0.1567295789718628,0.110929362475872,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473103284835,-3487.4169921875,304.1539001464844,0.9400798082351683,0.2335689514875412,0.2219478040933609,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353770136833,-2366.13037109375,299.72967529296875,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,292.5393981933594,291.165771484375,1.0,0.1877202689647674,0.7986798882484436,0.7986798882484436,1.0,1.0,-0.8382982611656189,0.3389852344989776,0.4993129968643188,0.1722974479198455,0.0,0.0,0.1311892569065094,26.259536743164062,25.0,-0.3222683370113373,-4376.89697265625,70.8864974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121591567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988045930862,0.1116030365228653,-4.229475052852649e-06,0.0,9.916542330756783e-05,0.0,0.0,4.331663131713867,0.0,0.0,0.0,0.2715347707271576,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502106584608554,-1395.57861328125,304.1529541015625,0.7042455673217773,0.097746193408966,0.0888247191905975,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976093187928199,-1744.8092041015625,304.1673583984375,0.822476327419281,0.1567295789718628,0.110929362475872,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473103284835,-3487.4169921875,304.1539001464844,0.9400798082351683,0.2335689514875412,0.2219478040933609,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353770136833,-2366.13037109375,299.72967529296875,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,292.5393981933594,291.165771484375,1.0,0.1877202689647674,0.7986798882484436,0.7986798882484436,1.0,1.0,-0.8382982611656189,0.3389852344989776,0.4993129968643188,0.1722974479198455,0.0,0.0,0.1311892569065094,26.259536743164062,25.0,-0.3222683370113373,-4376.89697265625,70.8864974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121591567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988045930862,0.1116030365228653,-4.229475052852649e-06,0.0,9.916542330756783e-05,0.0,0.0,4.331663131713867,0.0,0.0,0.0,0.2715347707271576,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497031547129154,-1387.1959228515625,304.1528015136719,0.7024037837982178,0.0971626043319702,0.088285282254219,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944754555821418,-1699.6624755859375,304.1667785644531,0.8153685927391052,0.1526888012886047,0.1080555096268653,293.18768310546875,297.1499938964844,293.1499938964844,0.1576637476682663,-3473.646240234375,304.1539001464844,0.9381494522094728,0.232615128159523,0.2210541516542434,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770492121577,-2350.603759765625,299.67218017578125,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,292.5365905761719,291.16473388671875,1.0,0.1871171593666076,0.798780083656311,0.798780083656311,1.0,1.0,-0.8331432342529297,0.3371990025043487,0.4959442019462585,0.1700834184885025,0.0,0.0,0.1292449980974197,26.23568344116211,25.0,-1.416729211807251,-4354.71337890625,70.00969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695333719253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110732614994049,0.1107368469238281,-4.228024408803321e-06,0.0,9.861472062766552e-05,0.0,0.0,4.295873641967773,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497031547129154,-1387.1959228515625,304.1528015136719,0.7024037837982178,0.0971626043319702,0.088285282254219,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944754555821418,-1699.6624755859375,304.1667785644531,0.8153685927391052,0.1526888012886047,0.1080555096268653,293.18768310546875,297.1499938964844,293.1499938964844,0.1576637476682663,-3473.646240234375,304.1539001464844,0.9381494522094728,0.232615128159523,0.2210541516542434,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770492121577,-2350.603759765625,299.67218017578125,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,292.5365905761719,291.16473388671875,1.0,0.1871171593666076,0.798780083656311,0.798780083656311,1.0,1.0,-0.8331432342529297,0.3371990025043487,0.4959442019462585,0.1700834184885025,0.0,0.0,0.1292449980974197,26.23568344116211,25.0,-1.416729211807251,-4354.71337890625,70.00969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695333719253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110732614994049,0.1107368469238281,-4.228024408803321e-06,0.0,9.861472062766552e-05,0.0,0.0,4.295873641967773,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494738891720771,-1383.419921875,304.1527099609375,0.7016007304191589,0.09689761698246,0.0880400985479354,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588006973267,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.093006245791912,-1678.46435546875,304.1664123535156,0.8119566440582275,0.1507992148399353,0.106704331934452,293.1877136230469,297.1499938964844,293.1499938964844,0.1572703570127487,-3466.731689453125,304.1539306640625,0.9372438192367554,0.2321299910545349,0.2206002026796341,293.3086242675781,297.1499938964844,293.1499938964844,0.0066482308320701,-2342.9130859375,299.6434326171875,0.5555588006973267,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,292.5327453613281,291.1639404296875,1.0,0.186821699142456,0.7988302111625671,0.7988302111625671,1.0,1.0,-0.8306872844696045,0.3363068103790283,0.4943804740905761,0.1691358536481857,0.0,0.0,0.1283760368824005,26.219587326049805,25.0,-1.9071919918060305,-4344.59765625,69.58808135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969014391303062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103422939777374,0.1103465184569358,-4.2273509279766586e-06,0.0,9.834263619268312e-05,0.0,0.0,4.279738903045654,0.0,0.0,0.0,0.2713353931903839,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.049258429557085,-1379.87646484375,304.1526184082031,0.7008702158927917,0.0966476500034332,0.087809145450592,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554881691932678,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916093662381172,-1658.3035888671875,304.1659545898437,0.8086460828781128,0.1490091830492019,0.1054189428687095,293.18780517578125,297.1499938964844,293.1499938964844,0.1568725705146789,-3459.7353515625,304.1539306640625,0.9363740682601928,0.2316368371248245,0.2201394289731979,293.3089599609375,297.1499938964844,293.1499938964844,0.0066196285188198,-2335.257568359375,299.61474609375,0.5554881691932678,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,292.5275573730469,291.1630249023437,1.0,0.1865311115980148,0.7988893389701843,0.7988893389701843,1.0,1.0,-0.8283177614212036,0.3354159295558929,0.4929018318653106,0.1683014184236526,0.0,0.0,0.127576008439064,26.200891494750977,25.0,-2.2385709285736084,-4335.13623046875,69.1785659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966376885771751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099834218621254,0.1099876463413238,-4.226724286127137e-06,0.0,9.807497553993016e-05,0.0,0.0,4.264904975891113,0.0,0.0,0.0,0.27127805352211,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488613545894622,-1373.355712890625,304.15240478515625,0.6996073722839355,0.0961857140064239,0.0873831808567047,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890576243400573,-1621.4903564453125,304.1648864746094,0.8024272322654724,0.1457652151584625,0.1030726805329322,293.1881103515625,297.1499938964844,293.1499938964844,0.1560532450675964,-3445.305908203125,304.15399169921875,0.9347270131111144,0.2306174337863922,0.2191891521215438,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629524178802,-2320.0009765625,299.5576171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,292.5136108398437,291.1612548828125,1.0,0.1859670132398605,0.7990076541900635,0.7990076541900635,1.0,1.0,-0.8238525390625,0.3336364030838012,0.4902161061763763,0.1669874191284179,0.0,0.0,0.1261620968580246,26.156248092651367,25.0,-2.4441373348236084,-4317.92578125,68.39835357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303785443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519553542137,0.1093561798334121,-4.225616521580378e-06,0.0,9.756011422723532e-05,0.0,0.0,4.238814830780029,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488613545894622,-1373.355712890625,304.15240478515625,0.6996073722839355,0.0961857140064239,0.0873831808567047,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890576243400573,-1621.4903564453125,304.1648864746094,0.8024272322654724,0.1457652151584625,0.1030726805329322,293.1881103515625,297.1499938964844,293.1499938964844,0.1560532450675964,-3445.305908203125,304.15399169921875,0.9347270131111144,0.2306174337863922,0.2191891521215438,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629524178802,-2320.0009765625,299.5576171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,292.5136108398437,291.1612548828125,1.0,0.1859670132398605,0.7990076541900635,0.7990076541900635,1.0,1.0,-0.8238525390625,0.3336364030838012,0.4902161061763763,0.1669874191284179,0.0,0.0,0.1261620968580246,26.156248092651367,25.0,-2.4441373348236084,-4317.92578125,68.39835357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303785443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519553542137,0.1093561798334121,-4.225616521580378e-06,0.0,9.756011422723532e-05,0.0,0.0,4.238814830780029,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484998524188995,-1367.4251708984375,304.1521911621094,0.6985802054405212,0.0957661569118499,0.0869965106248855,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867948085069656,-1588.8858642578125,304.1636962890625,0.7969291806221008,0.1428513824939727,0.1009969636797905,293.1880798339844,297.1499938964844,293.1499938964844,0.1552368104457855,-3430.9140625,304.1540222167969,0.9332723617553712,0.2296532988548278,0.2182465344667434,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068411640822,-2304.75634765625,299.5009460449219,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,292.49664306640625,291.1597595214844,1.0,0.1854286938905716,0.7991259694099426,0.7991259694099426,1.0,1.0,-0.8197628259658813,0.3318538069725036,0.4879089891910553,0.1661720722913742,0.0,0.0,0.12494408339262,26.103179931640625,25.0,-2.02561616897583,-4302.36767578125,67.6722183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594347953796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151037693023,0.1088193282485008,-4.224680196784902e-06,0.0,9.708217112347484e-05,0.0,0.0,4.21665620803833,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
