time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484998524188995,-1367.4251708984375,304.1521911621094,0.6985802054405212,0.0957661569118499,0.0869965106248855,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867948085069656,-1588.8858642578125,304.1636962890625,0.7969291806221008,0.1428513824939727,0.1009969636797905,293.1880798339844,297.1499938964844,293.1499938964844,0.1552368104457855,-3430.9140625,304.1540222167969,0.9332723617553712,0.2296532988548278,0.2182465344667434,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068411640822,-2304.75634765625,299.5009460449219,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,292.49664306640625,291.1597595214844,1.0,0.1854286938905716,0.7991259694099426,0.7991259694099426,1.0,1.0,-0.8197628259658813,0.3318538069725036,0.4879089891910553,0.1661720722913742,0.0,0.0,0.12494408339262,26.103179931640625,25.0,-2.02561616897583,-4302.36767578125,67.6722183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594347953796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151037693023,0.1088193282485008,-4.224680196784902e-06,0.0,9.708217112347484e-05,0.0,0.0,4.21665620803833,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481667630374431,-1361.95849609375,304.15203857421875,0.6977491974830627,0.095384657382965,0.0866441279649734,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846690610051155,-1558.2889404296875,304.1626892089844,0.7918226718902588,0.1401217877864837,0.0990532115101814,293.18731689453125,297.1499938964844,293.1499938964844,0.1545381397008896,-3418.61767578125,304.1538391113281,0.9322081804275512,0.2288437038660049,0.2174528092145919,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511294476687,-2289.443359375,299.44488525390625,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,292.4790344238281,291.15899658203125,1.0,0.1849195659160614,0.799253523349762,0.799253523349762,1.0,1.0,-0.816046953201294,0.3301088511943817,0.4859381020069122,0.1657513529062271,0.0,0.0,0.1237949877977371,26.043813705444336,25.0,-1.1591540575027466,-4287.5576171875,67.00164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331349253654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254218101501,0.108329638838768,-4.223863015795359e-06,0.0,9.664952813182026e-05,0.0,0.0,4.1964945793151855,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481667630374431,-1361.95849609375,304.15203857421875,0.6977491974830627,0.095384657382965,0.0866441279649734,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846690610051155,-1558.2889404296875,304.1626892089844,0.7918226718902588,0.1401217877864837,0.0990532115101814,293.18731689453125,297.1499938964844,293.1499938964844,0.1545381397008896,-3418.61767578125,304.1538391113281,0.9322081804275512,0.2288437038660049,0.2174528092145919,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511294476687,-2289.443359375,299.44488525390625,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,292.4790344238281,291.15899658203125,1.0,0.1849195659160614,0.799253523349762,0.799253523349762,1.0,1.0,-0.816046953201294,0.3301088511943817,0.4859381020069122,0.1657513529062271,0.0,0.0,0.1237949877977371,26.043813705444336,25.0,-1.1591540575027466,-4287.5576171875,67.00164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331349253654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254218101501,0.108329638838768,-4.223863015795359e-06,0.0,9.664952813182026e-05,0.0,0.0,4.1964945793151855,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478624291718006,-1356.9637451171875,304.15185546875,0.6970548629760742,0.09503985196352,0.0863247960805893,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826758295297622,-1529.65673828125,304.1617736816406,0.7870520949363708,0.1375599503517151,0.0972368419170379,293.1863098144531,297.1499938964844,293.1499938964844,0.1539033353328704,-3407.438720703125,304.15362548828125,0.9313385486602784,0.2281019687652588,0.2167386710643768,293.3099060058594,297.1499938964844,293.1499938964844,0.006396107841283,-2274.169677734375,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,292.4617919921875,291.15869140625,1.0,0.1844402551651001,0.7993810772895813,0.7993810772895813,1.0,1.0,-0.8126172423362732,0.3284138143062591,0.484203428030014,0.1655770540237426,0.0,0.0,0.1226600110530853,25.98380851745605,25.0,-0.4865911900997162,-4272.86865234375,66.37954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948535948991775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468039631843,0.1078510284423828,-4.223090400046203e-06,0.0,9.6264346211683e-05,0.0,0.0,4.176826477050781,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478624291718006,-1356.9637451171875,304.15185546875,0.6970548629760742,0.09503985196352,0.0863247960805893,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826758295297622,-1529.65673828125,304.1617736816406,0.7870520949363708,0.1375599503517151,0.0972368419170379,293.1863098144531,297.1499938964844,293.1499938964844,0.1539033353328704,-3407.438720703125,304.15362548828125,0.9313385486602784,0.2281019687652588,0.2167386710643768,293.3099060058594,297.1499938964844,293.1499938964844,0.006396107841283,-2274.169677734375,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,292.4617919921875,291.15869140625,1.0,0.1844402551651001,0.7993810772895813,0.7993810772895813,1.0,1.0,-0.8126172423362732,0.3284138143062591,0.484203428030014,0.1655770540237426,0.0,0.0,0.1226600110530853,25.98380851745605,25.0,-0.4865911900997162,-4272.86865234375,66.37954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948535948991775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468039631843,0.1078510284423828,-4.223090400046203e-06,0.0,9.6264346211683e-05,0.0,0.0,4.176826477050781,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477207377552986,-1354.637939453125,304.1517944335937,0.6967474222183228,0.0948814079165458,0.0861771404743194,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817161351442337,-1515.8958740234375,304.161376953125,0.7847538590431213,0.1363283544778823,0.0963647365570068,293.185791015625,297.1499938964844,293.1499938964844,0.1535990387201309,-3402.0732421875,304.15350341796875,0.9309398531913756,0.2277477532625198,0.2163985222578048,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687958754599,-2266.532958984375,299.36181640625,0.555963933467865,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,292.45330810546875,291.1587219238281,1.0,0.1842110604047775,0.799444854259491,0.799444854259491,1.0,1.0,-0.8109802007675171,0.3275730609893799,0.4834071695804596,0.1655736118555069,0.0,0.0,0.1220825687050819,25.954910278320312,25.0,-0.1500583738088607,-4265.49560546875,66.0836410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946801751852035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076070591807365,0.1076112762093544,-4.222710231260862e-06,0.0,9.608834079699592e-05,0.0,0.0,4.166985034942627,0.0,0.0,0.0,0.2709009647369385,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475893728435039,-1352.482421875,304.1517028808594,0.6964769959449768,0.0947389528155326,0.0860408470034599,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560735464096069,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807795003056526,-1502.4847412109375,304.1610107421875,0.7825125455856323,0.1351291686296463,0.0955151543021202,293.1852111816406,297.1499938964844,293.1499938964844,0.1533036530017852,-3396.861328125,304.1534118652344,0.930566132068634,0.2274064421653747,0.2160693705081939,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416808843612,-2258.91845703125,299.3344116210937,0.5560735464096069,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,292.4442138671875,291.1587829589844,1.0,0.1839887201786041,0.7995147705078125,0.7995147705078125,1.0,1.0,-0.8093968033790588,0.3267389237880707,0.4826578497886657,0.1656242609024047,0.0,0.0,0.1214915588498115,25.92657852172852,25.0,0.0376496016979217,-4258.119140625,65.7977523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945168286561966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073624864220619,0.1073667109012603,-4.222327333991416e-06,0.0,9.592257265467195e-05,0.0,0.0,4.156954288482666,0.0,0.0,0.0,0.2708627879619598,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473749712109565,-1348.9722900390625,304.1514892578125,0.69610595703125,0.0945141091942787,0.0858185887336731,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789776965975761,-1476.7518310546875,304.1603698730469,0.778218150138855,0.1328281313180923,0.09388367831707,293.1839599609375,297.1499938964844,293.1499938964844,0.1527503579854965,-3387.099853515625,304.1531982421875,0.929922103881836,0.2267685234546661,0.2154511213302612,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882537022233,-2243.846923828125,299.2800598144531,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,292.4246520996094,291.15875244140625,1.0,0.1835646331310272,0.7996546626091003,0.7996546626091003,1.0,1.0,-0.8064185380935669,0.3251042664051056,0.4813143014907837,0.1658846884965896,0.0,0.0,0.120315596461296,25.870031356811523,25.0,-0.0295193511992692,-4243.5830078125,65.2578353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167118191719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068702787160873,0.1068745031952858,-4.221548806526698e-06,0.0,9.56179792410694e-05,0.0,0.0,4.136767387390137,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473749712109565,-1348.9722900390625,304.1514892578125,0.69610595703125,0.0945141091942787,0.0858185887336731,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789776965975761,-1476.7518310546875,304.1603698730469,0.778218150138855,0.1328281313180923,0.09388367831707,293.1839599609375,297.1499938964844,293.1499938964844,0.1527503579854965,-3387.099853515625,304.1531982421875,0.929922103881836,0.2267685234546661,0.2154511213302612,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882537022233,-2243.846923828125,299.2800598144531,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,292.4246520996094,291.15875244140625,1.0,0.1835646331310272,0.7996546626091003,0.7996546626091003,1.0,1.0,-0.8064185380935669,0.3251042664051056,0.4813143014907837,0.1658846884965896,0.0,0.0,0.120315596461296,25.870031356811523,25.0,-0.0295193511992692,-4243.5830078125,65.2578353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167118191719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068702787160873,0.1068745031952858,-4.221548806526698e-06,0.0,9.56179792410694e-05,0.0,0.0,4.136767387390137,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472301393747329,-1346.6123046875,304.1512451171875,0.6959797739982605,0.0943697690963745,0.0856685414910316,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772717222571373,-1452.4805908203125,304.1597595214844,0.7741876244544983,0.1306600868701934,0.0923432037234306,293.1825561523437,297.1499938964844,293.1499938964844,0.1522507667541504,-3378.28955078125,304.1529541015625,0.9294277429580688,0.2261926531791687,0.2148905247449875,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359510920941,-2229.007080078125,299.2264099121094,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,292.4043273925781,291.1585693359375,1.0,0.1831682026386261,0.7997945547103882,0.7997945547103882,1.0,1.0,-0.803703784942627,0.3235244154930115,0.4801793694496155,0.166346788406372,0.0,0.0,0.1191778779029846,25.81308364868164,25.0,-0.2080188244581222,-4229.69677734375,64.7608871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468666911125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063933745026588,0.1063975989818573,-4.2207802835037e-06,0.0,9.534412674838676e-05,0.0,0.0,4.117206573486328,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472301393747329,-1346.6123046875,304.1512451171875,0.6959797739982605,0.0943697690963745,0.0856685414910316,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772717222571373,-1452.4805908203125,304.1597595214844,0.7741876244544983,0.1306600868701934,0.0923432037234306,293.1825561523437,297.1499938964844,293.1499938964844,0.1522507667541504,-3378.28955078125,304.1529541015625,0.9294277429580688,0.2261926531791687,0.2148905247449875,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359510920941,-2229.007080078125,299.2264099121094,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,292.4043273925781,291.1585693359375,1.0,0.1831682026386261,0.7997945547103882,0.7997945547103882,1.0,1.0,-0.803703784942627,0.3235244154930115,0.4801793694496155,0.166346788406372,0.0,0.0,0.1191778779029846,25.81308364868164,25.0,-0.2080188244581222,-4229.69677734375,64.7608871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468666911125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063933745026588,0.1063975989818573,-4.2207802835037e-06,0.0,9.534412674838676e-05,0.0,0.0,4.117206573486328,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471561439335346,-1345.420166015625,304.15093994140625,0.6961153149604797,0.0943092703819274,0.0855921953916549,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756902769207954,-1430.07763671875,304.1591491699219,0.7705172300338745,0.1286796778440475,0.0909206718206405,293.1809997558594,297.1499938964844,293.1499938964844,0.1518077999353408,-3370.4833984375,304.1527099609375,0.9291080832481384,0.2256850153207779,0.2143920660018921,293.3079833984375,297.1499938964844,293.1499938964844,0.0061848065815865,-2214.40869140625,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,292.3830871582031,291.1582336425781,1.0,0.1828004270792007,0.7999421954154968,0.7999421954154968,1.0,1.0,-0.8012915849685669,0.3220239579677582,0.4792675971984863,0.1670010238885879,0.0,0.0,0.1180865466594696,25.754053115844727,25.0,-0.4516657292842865,-4216.693359375,64.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937021896243095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362068772316,0.1059404239058494,-4.220039954816457e-06,0.0,9.50958055909723e-05,0.0,0.0,4.0984625816345215,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471561439335346,-1345.420166015625,304.15093994140625,0.6961153149604797,0.0943092703819274,0.0855921953916549,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756902769207954,-1430.07763671875,304.1591491699219,0.7705172300338745,0.1286796778440475,0.0909206718206405,293.1809997558594,297.1499938964844,293.1499938964844,0.1518077999353408,-3370.4833984375,304.1527099609375,0.9291080832481384,0.2256850153207779,0.2143920660018921,293.3079833984375,297.1499938964844,293.1499938964844,0.0061848065815865,-2214.40869140625,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,292.3830871582031,291.1582336425781,1.0,0.1828004270792007,0.7999421954154968,0.7999421954154968,1.0,1.0,-0.8012915849685669,0.3220239579677582,0.4792675971984863,0.1670010238885879,0.0,0.0,0.1180865466594696,25.754053115844727,25.0,-0.4516657292842865,-4216.693359375,64.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937021896243095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362068772316,0.1059404239058494,-4.220039954816457e-06,0.0,9.50958055909723e-05,0.0,0.0,4.0984625816345215,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471585132181644,-1345.4881591796875,304.150634765625,0.696537435054779,0.0943360924720764,0.0855942070484161,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742679312825203,-1410.0228271484375,304.1584777832031,0.7673091292381287,0.1269046813249588,0.0896456539630889,293.17926025390625,297.1499938964844,293.1499938964844,0.1514290869235992,-3363.82275390625,304.1524353027344,0.928989827632904,0.2252500802278518,0.2139618545770645,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349552124738,-2200.111328125,299.1214294433594,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,292.3609924316406,291.1576232910156,1.0,0.1824634969234466,0.8000897765159607,0.8000897765159607,1.0,1.0,-0.7992298007011414,0.3206312358379364,0.4785985350608825,0.1678364276885986,0.0,0.0,0.1170926094055175,25.691421508789062,25.0,-0.8463849425315857,-4204.9384765625,63.909549713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790149331092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145189166069,0.1055187359452247,-4.219341917632846e-06,0.0,9.48693123064004e-05,0.0,0.0,4.081168174743652,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471585132181644,-1345.4881591796875,304.150634765625,0.696537435054779,0.0943360924720764,0.0855942070484161,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742679312825203,-1410.0228271484375,304.1584777832031,0.7673091292381287,0.1269046813249588,0.0896456539630889,293.17926025390625,297.1499938964844,293.1499938964844,0.1514290869235992,-3363.82275390625,304.1524353027344,0.928989827632904,0.2252500802278518,0.2139618545770645,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349552124738,-2200.111328125,299.1214294433594,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,292.3609924316406,291.1576232910156,1.0,0.1824634969234466,0.8000897765159607,0.8000897765159607,1.0,1.0,-0.7992298007011414,0.3206312358379364,0.4785985350608825,0.1678364276885986,0.0,0.0,0.1170926094055175,25.691421508789062,25.0,-0.8463849425315857,-4204.9384765625,63.909549713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790149331092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145189166069,0.1055187359452247,-4.219341917632846e-06,0.0,9.48693123064004e-05,0.0,0.0,4.081168174743652,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471877641975879,-1345.9840087890625,304.15045166015625,0.6968458890914917,0.0943806767463684,0.0856241881847381,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923753738403,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736041367053985,-1400.693115234375,304.1581420898437,0.7658377885818481,0.1260717362165451,0.0890519767999649,293.1783447265625,297.1499938964844,293.1499938964844,0.1512631028890609,-3360.90771484375,304.1523132324219,0.9289928674697876,0.2250586450099945,0.2137721329927444,293.30633544921875,297.1499938964844,293.1499938964844,0.006110502872616,-2193.07080078125,299.0957336425781,0.5574923753738403,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,292.3501892089844,291.1572570800781,1.0,0.1823072433471679,0.8001635670661926,0.8001635670661926,1.0,1.0,-0.798316240310669,0.3199712932109833,0.4783449470996856,0.1683137267827987,0.0,0.0,0.1166414767503738,25.65994644165039,25.0,-0.9274692535400392,-4199.5712890625,63.72758865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933752059936523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105323240160942,0.1053274571895599,-4.2190199565084185e-06,0.0,9.476396371610464e-05,0.0,0.0,4.073321342468262,0.0,0.0,0.0,0.2705430090427398,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472324714064598,-1346.7333984375,304.1502990722656,0.6972050070762634,0.0944429710507392,0.085670530796051,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576959252357483,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729609653353691,-1391.6695556640625,304.1578369140625,0.7644221782684326,0.1252648532390594,0.0884778574109077,293.17742919921875,297.1499938964844,293.1499938964844,0.15110944211483,-3358.2099609375,304.15216064453125,0.9290249943733216,0.224882110953331,0.2135967910289764,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863341204822,-2186.08740234375,299.0702819824219,0.5576959252357483,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,292.3397216796875,291.15692138671875,1.0,0.182158350944519,0.8002402782440186,0.8002402782440186,1.0,1.0,-0.7974628806114197,0.319329559803009,0.478133350610733,0.1688232421875,0.0,0.0,0.1162095740437507,25.628984451293945,25.0,-0.8922865390777588,-4194.4453125,63.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932760238647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051419228315353,0.1051461473107338,-4.218715730530676e-06,0.0,9.466330811847e-05,0.0,0.0,4.065886497497559,0.0,0.0,0.0,0.2705143690109253,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473630502820014,-1348.9052734375,304.1499938964844,0.698056161403656,0.0946155786514282,0.0858074352145195,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.071725346148014,-1374.379638671875,304.15728759765625,0.7617269158363342,0.1237185448408126,0.087378866970539,293.175537109375,297.1499938964844,293.1499938964844,0.1508341878652572,-3353.37548828125,304.15191650390625,0.9291624426841736,0.2245695739984512,0.213285282254219,293.30426025390625,297.1499938964844,293.1499938964844,0.006038773804903,-2172.265625,299.0201110839844,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,292.3198547363281,291.156494140625,1.0,0.1818811446428299,0.8003937005996704,0.8003937005996704,1.0,1.0,-0.7959152460098267,0.3180947303771972,0.4778205156326294,0.1699242442846298,0.0,0.0,0.1153700426220893,25.56902313232422,25.0,-0.5734440684318542,-4184.63330078125,63.2397575378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.093090109527111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047953739762306,0.1047995910048484,-4.218147751089418e-06,0.0,9.4474627985619e-05,0.0,0.0,4.051692485809326,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473630502820014,-1348.9052734375,304.1499938964844,0.698056161403656,0.0946155786514282,0.0858074352145195,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.071725346148014,-1374.379638671875,304.15728759765625,0.7617269158363342,0.1237185448408126,0.087378866970539,293.175537109375,297.1499938964844,293.1499938964844,0.1508341878652572,-3353.37548828125,304.15191650390625,0.9291624426841736,0.2245695739984512,0.213285282254219,293.30426025390625,297.1499938964844,293.1499938964844,0.006038773804903,-2172.265625,299.0201110839844,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,292.3198547363281,291.156494140625,1.0,0.1818811446428299,0.8003937005996704,0.8003937005996704,1.0,1.0,-0.7959152460098267,0.3180947303771972,0.4778205156326294,0.1699242442846298,0.0,0.0,0.1153700426220893,25.56902313232422,25.0,-0.5734440684318542,-4184.63330078125,63.2397575378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.093090109527111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047953739762306,0.1047995910048484,-4.218147751089418e-06,0.0,9.4474627985619e-05,0.0,0.0,4.051692485809326,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475503765046596,-1352.0057373046875,304.1496887207031,0.6990865468978882,0.0948592722415924,0.0860057100653648,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705551430583,-1358.06201171875,304.15679931640625,0.7592050433158875,0.1222622916102409,0.0863435864448547,293.1736145019531,297.1499938964844,293.1499938964844,0.1506021469831466,-3349.29736328125,304.15167236328125,0.929394006729126,0.2243148982524871,0.2130275219678878,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922677464783,-2158.64208984375,298.9709777832031,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,292.3031311035156,291.1564636230469,1.0,0.1816321313381195,0.800547182559967,0.800547182559967,1.0,1.0,-0.7945822477340698,0.3169353604316711,0.4776468873023987,0.1711115092039108,0.0,0.0,0.1145221665501594,25.511940002441406,25.0,-0.0168175734579563,-4174.89453125,62.96095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193049669265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044524684548378,0.1044566854834556,-4.217605692247162e-06,0.0,9.430127829546107e-05,0.0,0.0,4.037672996520996,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475503765046596,-1352.0057373046875,304.1496887207031,0.6990865468978882,0.0948592722415924,0.0860057100653648,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705551430583,-1358.06201171875,304.15679931640625,0.7592050433158875,0.1222622916102409,0.0863435864448547,293.1736145019531,297.1499938964844,293.1499938964844,0.1506021469831466,-3349.29736328125,304.15167236328125,0.929394006729126,0.2243148982524871,0.2130275219678878,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922677464783,-2158.64208984375,298.9709777832031,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,292.3031311035156,291.1564636230469,1.0,0.1816321313381195,0.800547182559967,0.800547182559967,1.0,1.0,-0.7945822477340698,0.3169353604316711,0.4776468873023987,0.1711115092039108,0.0,0.0,0.1145221665501594,25.511940002441406,25.0,-0.0168175734579563,-4174.89453125,62.96095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193049669265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044524684548378,0.1044566854834556,-4.217605692247162e-06,0.0,9.430127829546107e-05,0.0,0.0,4.037672996520996,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478470176458358,-1356.894775390625,304.1492919921875,0.7005252838134766,0.0952710956335067,0.0863287150859832,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694555789232254,-1342.77197265625,304.1563720703125,0.7569395303726196,0.1209230497479438,0.0853835493326187,293.1714172363281,297.1499938964844,293.1499938964844,0.1504225581884384,-3346.126220703125,304.1513977050781,0.9298402070999146,0.2241629660129547,0.2128529846668243,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463111683726,-2144.977783203125,298.9232788085937,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,292.3011474609375,291.1581115722656,1.0,0.1814121454954147,0.8007041811943054,0.8007041811943054,1.0,1.0,-0.7935869693756104,0.3159193992614746,0.4776675701141357,0.1723760813474655,0.0,0.0,0.1134235709905624,25.45101547241211,25.0,2.2123939990997314,-4163.47998046875,62.72852325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562043070793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481403470039,0.1040523573756218,-4.217036803311203e-06,0.0,9.413575753569604e-05,0.0,0.0,4.02121639251709,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478470176458358,-1356.894775390625,304.1492919921875,0.7005252838134766,0.0952710956335067,0.0863287150859832,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694555789232254,-1342.77197265625,304.1563720703125,0.7569395303726196,0.1209230497479438,0.0853835493326187,293.1714172363281,297.1499938964844,293.1499938964844,0.1504225581884384,-3346.126220703125,304.1513977050781,0.9298402070999146,0.2241629660129547,0.2128529846668243,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463111683726,-2144.977783203125,298.9232788085937,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,292.3011474609375,291.1581115722656,1.0,0.1814121454954147,0.8007041811943054,0.8007041811943054,1.0,1.0,-0.7935869693756104,0.3159193992614746,0.4776675701141357,0.1723760813474655,0.0,0.0,0.1134235709905624,25.45101547241211,25.0,2.2123939990997314,-4163.47998046875,62.72852325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562043070793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481403470039,0.1040523573756218,-4.217036803311203e-06,0.0,9.413575753569604e-05,0.0,0.0,4.02121639251709,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482597984373569,-1363.6983642578125,304.1488342285156,0.7023604512214661,0.0957948789000511,0.0867772325873375,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684301704168319,-1328.5606689453125,304.1559753417969,0.7549093961715698,0.1196742504835128,0.0844948962330818,293.1690673828125,297.1499938964844,293.1499938964844,0.1503150761127472,-3344.235107421875,304.151123046875,0.930497705936432,0.2240949869155883,0.2127685099840164,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012793935835,-2131.4736328125,298.87677001953125,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,292.29937744140625,291.1600036621094,1.0,0.1812236905097961,0.8008611798286438,0.8008611798286438,1.0,1.0,-0.7929345965385437,0.3150613903999328,0.4778732359409332,0.17368845641613,0.0,0.0,0.1119709685444831,25.3874626159668,25.0,2.300572156906128,-4150.13671875,62.54451370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871729850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876480698585,0.1034918650984764,-4.21627100877231e-06,0.0,9.396421228302644e-05,0.0,0.0,3.998437166213989,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482597984373569,-1363.6983642578125,304.1488342285156,0.7023604512214661,0.0957948789000511,0.0867772325873375,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684301704168319,-1328.5606689453125,304.1559753417969,0.7549093961715698,0.1196742504835128,0.0844948962330818,293.1690673828125,297.1499938964844,293.1499938964844,0.1503150761127472,-3344.235107421875,304.151123046875,0.930497705936432,0.2240949869155883,0.2127685099840164,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012793935835,-2131.4736328125,298.87677001953125,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,292.29937744140625,291.1600036621094,1.0,0.1812236905097961,0.8008611798286438,0.8008611798286438,1.0,1.0,-0.7929345965385437,0.3150613903999328,0.4778732359409332,0.17368845641613,0.0,0.0,0.1119709685444831,25.3874626159668,25.0,2.300572156906128,-4150.13671875,62.54451370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871729850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876480698585,0.1034918650984764,-4.21627100877231e-06,0.0,9.396421228302644e-05,0.0,0.0,3.998437166213989,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484901964664459,-1367.503173828125,304.14862060546875,0.7033340334892273,0.0960775166749954,0.0870241522789001,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679402649402618,-1321.7933349609375,304.15576171875,0.7539376020431519,0.1190740168094635,0.084069050848484,293.1679077148437,297.1499938964844,293.1499938964844,0.1502864360809326,-3343.744873046875,304.1509704589844,0.9308541417121888,0.2240815013647079,0.2127481549978256,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792503550648,-2124.874267578125,298.8536682128906,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,292.2984313964844,291.1604919433594,1.0,0.181140512228012,0.800939679145813,0.800939679145813,1.0,1.0,-0.7926843762397766,0.3146721124649048,0.4780122935771942,0.1743434220552444,0.0,0.0,0.1112181171774864,25.357297897338867,25.0,1.7826759815216064,-4143.36572265625,62.46617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924960225820541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031861379742622,0.1031903475522995,-4.215821718389634e-06,0.0,9.38717057579197e-05,0.0,0.0,3.986154556274414,0.0,0.0,0.0,0.2702131569385528,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487315878272056,-1371.493896484375,304.1484375,0.7043254971504211,0.0963702872395515,0.0872811004519462,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550604820251,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674628987908363,-1315.212646484375,304.15557861328125,0.7529841661453247,0.1184874773025512,0.0836533308029174,293.1667785644531,297.1499938964844,293.1499938964844,0.1502711474895477,-3343.4951171875,304.1508178710937,0.9312167763710022,0.2240789085626602,0.2127389311790466,293.2973327636719,297.1499938964844,293.1499938964844,0.0058575444854795,-2118.373779296875,298.83062744140625,0.5599550604820251,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,292.2975158691406,291.1607666015625,1.0,0.1810641884803772,0.8010173439979553,0.8010173439979553,1.0,1.0,-0.7924721240997314,0.3143058717250824,0.478166252374649,0.174989715218544,0.0,0.0,0.1104701533913612,25.328643798828125,25.0,1.185170292854309,-4136.7666015625,62.39561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923991128802299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102884866297245,0.1028890833258628,-4.215356511849677e-06,0.0,9.377334936289115e-05,0.0,0.0,3.9738714694976807,0.0,0.0,0.0,0.2701666057109833,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492412559688091,-1379.932373046875,304.14813232421875,0.7063412070274353,0.0969811901450157,0.0878196582198143,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665404647588729,-1302.5341796875,304.1552734375,0.7511177062988281,0.1173499375581741,0.082848347723484,293.1645812988281,297.1499938964844,293.1499938964844,0.1502744704484939,-3343.60595703125,304.1505432128906,0.9319455623626708,0.2241020202636718,0.2127489298582077,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150216937065,-2105.6376953125,298.784912109375,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,292.29559326171875,291.1606750488281,1.0,0.1809305995702743,0.8011727333068848,0.8011727333068848,1.0,1.0,-0.7921443581581116,0.3136417269706726,0.4785026013851166,0.1762371212244033,0.0,0.0,0.109031431376934,25.27602767944336,25.0,0.0247899983078241,-4124.34716796875,62.27541732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921874195337295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011803627014,0.1023053899407386,-4.214428372506518e-06,0.0,9.355851216241716e-05,0.0,0.0,3.950060606002808,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492412559688091,-1379.932373046875,304.14813232421875,0.7063412070274353,0.0969811901450157,0.0878196582198143,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665404647588729,-1302.5341796875,304.1552734375,0.7511177062988281,0.1173499375581741,0.082848347723484,293.1645812988281,297.1499938964844,293.1499938964844,0.1502744704484939,-3343.60595703125,304.1505432128906,0.9319455623626708,0.2241020202636718,0.2127489298582077,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150216937065,-2105.6376953125,298.784912109375,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,292.29559326171875,291.1606750488281,1.0,0.1809305995702743,0.8011727333068848,0.8011727333068848,1.0,1.0,-0.7921443581581116,0.3136417269706726,0.4785026013851166,0.1762371212244033,0.0,0.0,0.109031431376934,25.27602767944336,25.0,0.0247899983078241,-4124.34716796875,62.27541732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921874195337295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023011803627014,0.1023053899407386,-4.214428372506518e-06,0.0,9.355851216241716e-05,0.0,0.0,3.950060606002808,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497789978981018,-1388.85302734375,304.1478576660156,0.7083756923675537,0.0976186916232109,0.0883840844035148,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518191099166,-1290.3662109375,304.1549987792969,0.7492819428443909,0.116249494254589,0.0820714086294174,293.1624755859375,297.1499938964844,293.1499938964844,0.1503150314092636,-3344.38427734375,304.1502990722656,0.932663083076477,0.2241564989089965,0.2127902954816818,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735540904104,-2093.20556640625,298.73956298828125,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,292.293701171875,291.1599426269531,1.0,0.1808192431926727,0.8013281226158142,0.8013281226158142,1.0,1.0,-0.7919208407402039,0.3130683004856109,0.4788525402545929,0.1773940771818161,0.0,0.0,0.1077240779995918,25.229372024536133,25.0,-0.9362674951553344,-4113.2587890625,62.1789436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919552072882652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017654687166214,0.1017696857452392,-4.213549800624605e-06,0.0,9.33228511712514e-05,0.0,0.0,3.9281973838806152,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
