time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497789978981018,-1388.85302734375,304.1478576660156,0.7083756923675537,0.0976186916232109,0.0883840844035148,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518191099166,-1290.3662109375,304.1549987792969,0.7492819428443909,0.116249494254589,0.0820714086294174,293.1624755859375,297.1499938964844,293.1499938964844,0.1503150314092636,-3344.38427734375,304.1502990722656,0.932663083076477,0.2241564989089965,0.2127902954816818,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735540904104,-2093.20556640625,298.73956298828125,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,292.293701171875,291.1599426269531,1.0,0.1808192431926727,0.8013281226158142,0.8013281226158142,1.0,1.0,-0.7919208407402039,0.3130683004856109,0.4788525402545929,0.1773940771818161,0.0,0.0,0.1077240779995918,25.229372024536133,25.0,-0.9362674951553344,-4113.2587890625,62.1789436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919552072882652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017654687166214,0.1017696857452392,-4.213549800624605e-06,0.0,9.33228511712514e-05,0.0,0.0,3.9281973838806152,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503379590809345,-1398.14306640625,304.14764404296875,0.710383415222168,0.0982762649655342,0.088968425989151,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647884830832481,-1278.5872802734375,304.15478515625,0.7474550604820251,0.1151773259043693,0.0813160315155983,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863334655761,-3345.71142578125,304.15008544921875,0.9333549737930298,0.2242377251386642,0.2128584235906601,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330024428665,-2081.025146484375,298.6946105957031,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,292.29180908203125,291.1587829589844,1.0,0.1807277053594589,0.801481306552887,0.801481306552887,1.0,1.0,-0.7917812466621399,0.3125877976417541,0.4791934192180633,0.1784290075302124,0.0,0.0,0.1066008433699607,25.188526153564453,25.0,-1.6121139526367188,-4103.78076171875,62.1029167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089879512786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006269931793,0.1013048440217971,-4.212764451949624e-06,0.0,9.307296568294988e-05,0.0,0.0,3.909217357635498,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503379590809345,-1398.14306640625,304.14764404296875,0.710383415222168,0.0982762649655342,0.088968425989151,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647884830832481,-1278.5872802734375,304.15478515625,0.7474550604820251,0.1151773259043693,0.0813160315155983,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863334655761,-3345.71142578125,304.15008544921875,0.9333549737930298,0.2242377251386642,0.2128584235906601,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330024428665,-2081.025146484375,298.6946105957031,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,292.29180908203125,291.1587829589844,1.0,0.1807277053594589,0.801481306552887,0.801481306552887,1.0,1.0,-0.7917812466621399,0.3125877976417541,0.4791934192180633,0.1784290075302124,0.0,0.0,0.1066008433699607,25.188526153564453,25.0,-1.6121139526367188,-4103.78076171875,62.1029167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089879512786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006269931793,0.1013048440217971,-4.212764451949624e-06,0.0,9.307296568294988e-05,0.0,0.0,3.909217357635498,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509117022156715,-1407.6959228515625,304.1474609375,0.712329089641571,0.0989478006958961,0.0895670801401138,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436021447181,-1267.0992431640625,304.15460205078125,0.7456205487251282,0.1141268238425254,0.0805772021412849,293.1587219238281,297.1499938964844,293.1499938964844,0.1504827141761779,-3347.482666015625,304.14990234375,0.9340099692344666,0.2243418395519256,0.2129495292901992,293.289794921875,297.1499938964844,293.1499938964844,0.0056932363659143,-2069.046875,298.6500549316406,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,292.2899475097656,291.1573181152344,1.0,0.1806538552045822,0.8016344904899597,0.8016344904899597,1.0,1.0,-0.7917084097862244,0.3122016787528991,0.4795067608356476,0.1793175041675567,0.0,0.0,0.1056953370571136,25.1533260345459,25.0,-2.014122009277344,-4096.0419921875,62.04451370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589986205101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212359786033,0.1009254530072212,-4.212104158796137e-06,0.0,9.28192530409433e-05,0.0,0.0,3.89371657371521,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509117022156715,-1407.6959228515625,304.1474609375,0.712329089641571,0.0989478006958961,0.0895670801401138,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436021447181,-1267.0992431640625,304.15460205078125,0.7456205487251282,0.1141268238425254,0.0805772021412849,293.1587219238281,297.1499938964844,293.1499938964844,0.1504827141761779,-3347.482666015625,304.14990234375,0.9340099692344666,0.2243418395519256,0.2129495292901992,293.289794921875,297.1499938964844,293.1499938964844,0.0056932363659143,-2069.046875,298.6500549316406,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,292.2899475097656,291.1573181152344,1.0,0.1806538552045822,0.8016344904899597,0.8016344904899597,1.0,1.0,-0.7917084097862244,0.3122016787528991,0.4795067608356476,0.1793175041675567,0.0,0.0,0.1056953370571136,25.1533260345459,25.0,-2.014122009277344,-4096.0419921875,62.04451370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589986205101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212359786033,0.1009254530072212,-4.212104158796137e-06,0.0,9.28192530409433e-05,0.0,0.0,3.89371657371521,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512019805610179,-1412.53564453125,304.1473999023437,0.7132758498191833,0.0992866605520248,0.089869849383831,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635259374976158,-1261.4342041015625,304.1545104980469,0.7446961998939514,0.1136073842644691,0.0802123993635177,293.1578674316406,297.1499938964844,293.1499938964844,0.1505383104085922,-3348.49853515625,304.1498107910156,0.9343212246894836,0.2244008332490921,0.2130021601915359,293.2889099121094,297.1499938964844,293.1499938964844,0.0056736199185252,-2063.1220703125,298.6279602050781,0.5616028904914856,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,292.2890625,291.1565246582031,1.0,0.1806225478649139,0.8017110228538513,0.8017110228538513,1.0,1.0,-0.7916909456253052,0.3120432794094085,0.479647696018219,0.1797008961439132,0.0,0.0,0.1053254678845405,25.13764190673828,25.0,-2.1439807415008545,-4092.80078125,62.02073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913363769650459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007642075419426,0.1007684171199798,-4.211823124933289e-06,0.0,9.26948050619103e-05,0.0,0.0,3.887295961380005,0.0,0.0,0.0,0.26983442902565,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514935478568077,-1417.401123046875,304.1473388671875,0.7142041325569153,0.0996266230940818,0.0901739671826362,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631104484200477,-1255.8079833984375,304.1544494628906,0.7437649965286255,0.1130908206105232,0.0798498690128326,293.15704345703125,297.1499938964844,293.1499938964844,0.1505979895591735,-3349.58642578125,304.1497497558594,0.9346204996109008,0.2244638055562973,0.2130587995052337,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541580706834,-2057.23291015625,298.6058959960937,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,292.2881774902344,291.1557312011719,1.0,0.1805945485830307,0.8017866611480713,0.8017866611480713,1.0,1.0,-0.7916831970214844,0.3119070827960968,0.4797761142253876,0.180042028427124,0.0,0.0,0.1050114259123802,25.123165130615234,25.0,-2.238798379898072,-4089.965087890625,62.000038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912172719836235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006290912628173,0.1006333008408546,-4.211575742374407e-06,0.0,9.257393685402349e-05,0.0,0.0,3.881767511367798,0.0,0.0,0.0,0.2698128819465637,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.052078042179346,-1427.16796875,304.1472473144531,0.7160024642944336,0.1003071442246437,0.0907838940620422,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838214039802,-1244.6416015625,304.15435791015625,0.7418776750564575,0.1120639070868492,0.0791300013661384,293.1554870605469,297.1499938964844,293.1499938964844,0.1507278233766555,-3351.9443359375,304.1496276855469,0.9351808428764344,0.2245999425649643,0.2131826132535934,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156669743359,-2045.549072265625,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,292.2864685058594,291.154052734375,1.0,0.1805475056171417,0.8019378781318665,0.8019378781318665,1.0,1.0,-0.7916901707649231,0.3116986751556396,0.479991465806961,0.1805962771177292,0.0,0.0,0.104554958641529,25.097713470458984,25.0,-2.3346049785614014,-4085.503173828125,61.96673202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909959375858306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004265174269676,0.1004307270050048,-4.2111860238946974e-06,0.0,9.23493062146008e-05,0.0,0.0,3.8734633922576895,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.052078042179346,-1427.16796875,304.1472473144531,0.7160024642944336,0.1003071442246437,0.0907838940620422,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838214039802,-1244.6416015625,304.15435791015625,0.7418776750564575,0.1120639070868492,0.0791300013661384,293.1554870605469,297.1499938964844,293.1499938964844,0.1507278233766555,-3351.9443359375,304.1496276855469,0.9351808428764344,0.2245999425649643,0.2131826132535934,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156669743359,-2045.549072265625,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,292.2864685058594,291.154052734375,1.0,0.1805475056171417,0.8019378781318665,0.8019378781318665,1.0,1.0,-0.7916901707649231,0.3116986751556396,0.479991465806961,0.1805962771177292,0.0,0.0,0.104554958641529,25.097713470458984,25.0,-2.3346049785614014,-4085.503173828125,61.96673202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909959375858306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004265174269676,0.1004307270050048,-4.2111860238946974e-06,0.0,9.23493062146008e-05,0.0,0.0,3.8734633922576895,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526607669889926,-1436.9232177734375,304.147216796875,0.717722475528717,0.1009849533438682,0.0913926661014556,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614592544734478,-1233.538818359375,304.1542663574219,0.7399515509605408,0.1110412254929542,0.0784141346812248,293.1540832519531,297.1499938964844,293.1499938964844,0.1508681923151016,-3354.484619140625,304.1495056152344,0.9356891512870787,0.2247466892004013,0.2133174985647201,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776652880012,-2033.9630126953125,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,292.28485107421875,291.1523742675781,1.0,0.180510401725769,0.8020891547203064,0.8020891547203064,1.0,1.0,-0.7917157411575317,0.3115679025650024,0.4801478385925293,0.1809843778610229,0.0,0.0,0.1043151095509529,25.076494216918945,25.0,-2.3361027240753174,-4082.532958984375,61.94192886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043608069419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003094911575317,0.100313700735569,-4.210930001136148e-06,0.0,9.21548853511922e-05,0.0,0.0,3.868639230728149,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526607669889926,-1436.9232177734375,304.147216796875,0.717722475528717,0.1009849533438682,0.0913926661014556,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614592544734478,-1233.538818359375,304.1542663574219,0.7399515509605408,0.1110412254929542,0.0784141346812248,293.1540832519531,297.1499938964844,293.1499938964844,0.1508681923151016,-3354.484619140625,304.1495056152344,0.9356891512870787,0.2247466892004013,0.2133174985647201,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776652880012,-2033.9630126953125,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,292.28485107421875,291.1523742675781,1.0,0.180510401725769,0.8020891547203064,0.8020891547203064,1.0,1.0,-0.7917157411575317,0.3115679025650024,0.4801478385925293,0.1809843778610229,0.0,0.0,0.1043151095509529,25.076494216918945,25.0,-2.3361027240753174,-4082.532958984375,61.94192886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043608069419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003094911575317,0.100313700735569,-4.210930001136148e-06,0.0,9.21548853511922e-05,0.0,0.0,3.868639230728149,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532379858195781,-1446.6038818359375,304.1471862792969,0.7193642854690552,0.1016566604375839,0.091996856033802,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334209442138,-1222.454345703125,304.1542358398437,0.7379825711250305,0.1100200414657592,0.0776998996734619,293.1528015136719,297.1499938964844,293.1499938964844,0.1510159820318222,-3357.150390625,304.1494140625,0.9361461997032166,0.224901869893074,0.2134611904621124,293.283203125,297.1499938964844,293.1499938964844,0.0055400924757122,-2022.4517822265625,298.47540283203125,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,292.2833251953125,291.1508178710937,1.0,0.1804816871881485,0.8022356629371643,0.8022356629371643,1.0,1.0,-0.7917501926422119,0.3115029335021972,0.480247288942337,0.1812217533588409,0.0,0.0,0.1042858883738517,25.059234619140625,25.0,-2.215273857116699,-4080.977783203125,61.92380142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527191400528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767533063888,0.1002809703350067,-4.2108094930881634e-06,0.0,9.2000984295737e-05,0.0,0.0,3.867245197296143,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532379858195781,-1446.6038818359375,304.1471862792969,0.7193642854690552,0.1016566604375839,0.091996856033802,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334209442138,-1222.454345703125,304.1542358398437,0.7379825711250305,0.1100200414657592,0.0776998996734619,293.1528015136719,297.1499938964844,293.1499938964844,0.1510159820318222,-3357.150390625,304.1494140625,0.9361461997032166,0.224901869893074,0.2134611904621124,293.283203125,297.1499938964844,293.1499938964844,0.0055400924757122,-2022.4517822265625,298.47540283203125,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,292.2833251953125,291.1508178710937,1.0,0.1804816871881485,0.8022356629371643,0.8022356629371643,1.0,1.0,-0.7917501926422119,0.3115029335021972,0.480247288942337,0.1812217533588409,0.0,0.0,0.1042858883738517,25.059234619140625,25.0,-2.215273857116699,-4080.977783203125,61.92380142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527191400528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767533063888,0.1002809703350067,-4.2108094930881634e-06,0.0,9.2000984295737e-05,0.0,0.0,3.867245197296143,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538070537149906,-1456.164794921875,304.14715576171875,0.7209330201148987,0.1023202836513519,0.0925943404436111,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506903648376,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598043464124202,-1211.361572265625,304.1542053222656,0.7359725832939148,0.1089992001652717,0.0769862011075019,293.15167236328125,297.1499938964844,293.1499938964844,0.1511682569980621,-3359.888427734375,304.1493530273437,0.9365576505661012,0.2250639051198959,0.2136119157075882,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028805509209,-2010.98876953125,298.4325256347656,0.5623506903648376,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,292.2818908691406,291.1493835449219,1.0,0.1804597824811935,0.8023821115493774,0.8023821115493774,1.0,1.0,-0.791787326335907,0.3114909529685974,0.4802963733673095,0.1813329458236694,0.0,0.0,0.1044414192438125,25.045446395874023,25.0,-1.9719679355621336,-4080.6611328125,61.9107551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905486717820167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003195270895958,0.100323736667633,-4.210814495309023e-06,0.0,9.189538832288235e-05,0.0,0.0,3.8689277172088623,0.0,0.0,0.0,0.2697597742080688,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538070537149906,-1456.164794921875,304.14715576171875,0.7209330201148987,0.1023202836513519,0.0925943404436111,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506903648376,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598043464124202,-1211.361572265625,304.1542053222656,0.7359725832939148,0.1089992001652717,0.0769862011075019,293.15167236328125,297.1499938964844,293.1499938964844,0.1511682569980621,-3359.888427734375,304.1493530273437,0.9365576505661012,0.2250639051198959,0.2136119157075882,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028805509209,-2010.98876953125,298.4325256347656,0.5623506903648376,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,292.2818908691406,291.1493835449219,1.0,0.1804597824811935,0.8023821115493774,0.8023821115493774,1.0,1.0,-0.791787326335907,0.3114909529685974,0.4802963733673095,0.1813329458236694,0.0,0.0,0.1044414192438125,25.045446395874023,25.0,-1.9719679355621336,-4080.6611328125,61.9107551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905486717820167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003195270895958,0.100323736667633,-4.210814495309023e-06,0.0,9.189538832288235e-05,0.0,0.0,3.8689277172088623,0.0,0.0,0.0,0.2697597742080688,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540880933403968,-1460.892578125,304.1471862792969,0.7216925621032715,0.1026487797498703,0.0928902626037597,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881220817566,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593882650136947,-1205.8076171875,304.1542053222656,0.7349536418914795,0.1084887385368347,0.0766294077038765,293.151123046875,297.1499938964844,293.1499938964844,0.1512454003095626,-3361.2724609375,304.1493530273437,0.93674898147583,0.22514708340168,0.2136895209550857,293.2811279296875,297.1499938964844,293.1499938964844,0.0054843896068632,-2005.2679443359373,298.41119384765625,0.5623881220817566,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,292.2812194824219,291.1487731933594,1.0,0.1804509162902832,0.8024553656578064,0.8024553656578064,1.0,1.0,-0.7918056845664978,0.3115004599094391,0.4803052246570587,0.1813503950834274,0.0,0.0,0.1045767962932586,25.0396671295166,25.0,-1.814583659172058,-4080.89208984375,61.90571594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905156880617141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003648787736892,0.1003690883517265,-4.210858151054708e-06,0.0,9.186191891785712e-05,0.0,0.0,3.8707468509674072,0.0,0.0,0.0,0.269766241312027,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543667413294315,-1465.5841064453125,304.1471862792969,0.7224375605583191,0.1029751673340797,0.0931842774152755,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624194145202637,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.058971107006073,-1200.2481689453125,304.1541748046875,0.73392653465271,0.1079784035682678,0.0762726515531539,293.150634765625,297.1499938964844,293.1499938964844,0.1513228863477707,-3362.660400390625,304.1493225097656,0.9369325041770936,0.2252315878868103,0.2137683928012848,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659638553857,-1999.5504150390625,298.38995361328125,0.5624194145202637,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,292.28057861328125,291.1482238769531,1.0,0.1804431676864624,0.8025268316268921,0.8025268316268921,1.0,1.0,-0.79182368516922,0.3115179240703583,0.4803057312965393,0.181347519159317,0.0,0.0,0.1047425866127014,25.03451538085937,25.0,-1.637125015258789,-4081.333984375,61.90145492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904951021075248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004231721162796,0.1004273816943168,-4.210924998915289e-06,0.0,9.18410296435468e-05,0.0,0.0,3.8730947971344,0.0,0.0,0.0,0.2697747647762298,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549165681004524,-1474.8531494140625,304.147216796875,0.7238876223564148,0.1036214157938957,0.0937665030360221,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581343211233615,-1189.122802734375,304.1541748046875,0.7318519949913025,0.1069595366716384,0.0755600854754448,293.1496887207031,297.1499938964844,293.1499938964844,0.1514785885810852,-3365.443115234375,304.1492919921875,0.937280774116516,0.2254044860601425,0.2139300107955932,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293083958327,-1988.1236572265625,298.34765625,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,292.27935791015625,291.1473388671875,1.0,0.1804307401180267,0.8026697635650635,0.8026697635650635,1.0,1.0,-0.7918590903282166,0.3115720152854919,0.4802870750427246,0.1812942177057266,0.0,0.0,0.1051478236913681,25.025854110717773,25.0,-1.240291714668274,-4082.75634765625,61.89508438110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904924571514129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005721017718315,0.1005763188004493,-4.211119176034117e-06,0.0,9.183833753922954e-05,0.0,0.0,3.879115343093872,0.0,0.0,0.0,0.2697969973087311,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549165681004524,-1474.8531494140625,304.147216796875,0.7238876223564148,0.1036214157938957,0.0937665030360221,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581343211233615,-1189.122802734375,304.1541748046875,0.7318519949913025,0.1069595366716384,0.0755600854754448,293.1496887207031,297.1499938964844,293.1499938964844,0.1514785885810852,-3365.443115234375,304.1492919921875,0.937280774116516,0.2254044860601425,0.2139300107955932,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293083958327,-1988.1236572265625,298.34765625,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,292.27935791015625,291.1473388671875,1.0,0.1804307401180267,0.8026697635650635,0.8026697635650635,1.0,1.0,-0.7918590903282166,0.3115720152854919,0.4802870750427246,0.1812942177057266,0.0,0.0,0.1051478236913681,25.025854110717773,25.0,-1.240291714668274,-4082.75634765625,61.89508438110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904924571514129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005721017718315,0.1005763188004493,-4.211119176034117e-06,0.0,9.183833753922954e-05,0.0,0.0,3.879115343093872,0.0,0.0,0.0,0.2697969973087311,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554567612707614,-1483.9752197265625,304.1472473144531,0.7252920269966125,0.1042594090104103,0.0943413227796554,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.562497079372406,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572972372174263,-1178.029052734375,304.1541748046875,0.7297605276107788,0.1059474945068359,0.0748512893915176,293.1488647460937,297.1499938964844,293.1499938964844,0.151635006070137,-3368.2314453125,304.1492614746094,0.937610924243927,0.225582405924797,0.2140965014696121,293.27813720703125,297.1499938964844,293.1499938964844,0.005392886698246,-1976.701416015625,298.3056640625,0.562497079372406,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,292.2782287597656,291.1467590332031,1.0,0.1804216802120208,0.8028126358985901,0.8028126358985901,1.0,1.0,-0.7918967604637146,0.3116489350795746,0.48024782538414,0.1811879873275756,0.0,0.0,0.1056181490421295,25.01886367797852,25.0,-0.8504185676574707,-4084.72412109375,61.891300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0905377119779586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007506921887397,0.100754901766777,-4.211372925055912e-06,0.0,9.188427065964788e-05,0.0,0.0,3.886354446411133,0.0,0.0,0.0,0.2698240578174591,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554567612707614,-1483.9752197265625,304.1472473144531,0.7252920269966125,0.1042594090104103,0.0943413227796554,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.562497079372406,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572972372174263,-1178.029052734375,304.1541748046875,0.7297605276107788,0.1059474945068359,0.0748512893915176,293.1488647460937,297.1499938964844,293.1499938964844,0.151635006070137,-3368.2314453125,304.1492614746094,0.937610924243927,0.225582405924797,0.2140965014696121,293.27813720703125,297.1499938964844,293.1499938964844,0.005392886698246,-1976.701416015625,298.3056640625,0.562497079372406,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,292.2782287597656,291.1467590332031,1.0,0.1804216802120208,0.8028126358985901,0.8028126358985901,1.0,1.0,-0.7918967604637146,0.3116489350795746,0.48024782538414,0.1811879873275756,0.0,0.0,0.1056181490421295,25.01886367797852,25.0,-0.8504185676574707,-4084.72412109375,61.891300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0905377119779586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007506921887397,0.100754901766777,-4.211372925055912e-06,0.0,9.188427065964788e-05,0.0,0.0,3.886354446411133,0.0,0.0,0.0,0.2698240578174591,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559876672923564,-1492.956298828125,304.14727783203125,0.7266579270362854,0.1048889756202697,0.0949087813496589,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625166296958923,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564661286771297,-1167.05078125,304.1541748046875,0.7276692986488342,0.104950226843357,0.0741512775421142,293.1481018066406,297.1499938964844,293.1499938964844,0.1517924666404724,-3371.032470703125,304.1492614746094,0.9379302859306335,0.2257649004459381,0.2142675369977951,293.2771301269531,297.1499938964844,293.1499938964844,0.0053566861897706,-1965.2850341796875,298.263916015625,0.5625166296958923,0.050000000745058,0.2284261584281921,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,292.2771911621094,291.1463928222656,1.0,0.1804154366254806,0.8029529452323914,0.8029529452323914,1.0,1.0,-0.7919420599937439,0.3117473125457763,0.4801947474479675,0.1810383796691894,0.0,0.0,0.1061243638396263,25.012937545776367,25.0,-0.5249370336532593,-4087.10107421875,61.89009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0906245708465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463965892791,0.1009506061673164,-4.211662599118426e-06,0.0,9.197241888614371e-05,0.0,0.0,3.8943002223968506,0.0,0.0,0.0,0.2698539793491363,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559876672923564,-1492.956298828125,304.14727783203125,0.7266579270362854,0.1048889756202697,0.0949087813496589,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625166296958923,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564661286771297,-1167.05078125,304.1541748046875,0.7276692986488342,0.104950226843357,0.0741512775421142,293.1481018066406,297.1499938964844,293.1499938964844,0.1517924666404724,-3371.032470703125,304.1492614746094,0.9379302859306335,0.2257649004459381,0.2142675369977951,293.2771301269531,297.1499938964844,293.1499938964844,0.0053566861897706,-1965.2850341796875,298.263916015625,0.5625166296958923,0.050000000745058,0.2284261584281921,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,292.2771911621094,291.1463928222656,1.0,0.1804154366254806,0.8029529452323914,0.8029529452323914,1.0,1.0,-0.7919420599937439,0.3117473125457763,0.4801947474479675,0.1810383796691894,0.0,0.0,0.1061243638396263,25.012937545776367,25.0,-0.5249370336532593,-4087.10107421875,61.89009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0906245708465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463965892791,0.1009506061673164,-4.211662599118426e-06,0.0,9.197241888614371e-05,0.0,0.0,3.8943002223968506,0.0,0.0,0.0,0.2698539793491363,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565089248120784,-1501.790283203125,304.1473083496094,0.7279898524284363,0.1055093258619308,0.0954681113362312,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625295042991638,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556498579680919,-1156.3043212890625,304.1541442871094,0.7256014347076416,0.1039789095520973,0.0734671577811241,293.1474304199219,297.1499938964844,293.1499938964844,0.1519511640071869,-3373.85107421875,304.14923095703125,0.9382453560829164,0.2259513884782791,0.2144425064325332,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207254968583,-1953.8853759765625,298.222412109375,0.5625295042991638,0.050000000745058,0.2284257709980011,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,292.2762451171875,291.14617919921875,1.0,0.1804117858409881,0.8030932545661926,0.8030932545661926,1.0,1.0,-0.7920016646385193,0.3118666112422943,0.4801350831985473,0.1808559000492096,0.0,0.0,0.1066472828388214,25.00756072998047,25.0,-0.2778260707855224,-4089.819580078125,61.89177322387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907458215951919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011509299278259,0.1011551395058631,-4.211973646306433e-06,0.0,9.20954771572724e-05,0.0,0.0,3.90261435508728,0.0,0.0,0.0,0.2698854207992553,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565089248120784,-1501.790283203125,304.1473083496094,0.7279898524284363,0.1055093258619308,0.0954681113362312,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625295042991638,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556498579680919,-1156.3043212890625,304.1541442871094,0.7256014347076416,0.1039789095520973,0.0734671577811241,293.1474304199219,297.1499938964844,293.1499938964844,0.1519511640071869,-3373.85107421875,304.14923095703125,0.9382453560829164,0.2259513884782791,0.2144425064325332,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207254968583,-1953.8853759765625,298.222412109375,0.5625295042991638,0.050000000745058,0.2284257709980011,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,292.2762451171875,291.14617919921875,1.0,0.1804117858409881,0.8030932545661926,0.8030932545661926,1.0,1.0,-0.7920016646385193,0.3118666112422943,0.4801350831985473,0.1808559000492096,0.0,0.0,0.1066472828388214,25.00756072998047,25.0,-0.2778260707855224,-4089.819580078125,61.89177322387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907458215951919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011509299278259,0.1011551395058631,-4.211973646306433e-06,0.0,9.20954771572724e-05,0.0,0.0,3.90261435508728,0.0,0.0,0.0,0.2698854207992553,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567660629749298,-1506.1544189453125,304.1473388671875,0.7286456227302551,0.1058162972331047,0.0957447737455368,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625354647636414,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.0552517883479595,-1151.0767822265625,304.15411376953125,0.7245885133743286,0.1035096347332,0.0731347352266311,293.1471252441406,297.1499938964844,293.1499938964844,0.1520310640335083,-3375.268798828125,304.14923095703125,0.9384042620658876,0.2260460555553436,0.2145313620567321,293.27569580078125,297.1499938964844,293.1499938964844,0.0053028347901999,-1948.1934814453125,298.20172119140625,0.5625354647636414,0.050000000745058,0.2284255921840667,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,292.2757873535156,291.1461181640625,1.0,0.1804109662771225,0.8031633496284485,0.8031633496284485,1.0,1.0,-0.7920411229133606,0.3119347989559173,0.4801062941551208,0.1807559728622436,0.0,0.0,0.1069107949733734,25.004852294921875,25.0,-0.1839315444231033,-4091.299072265625,61.894020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,303.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0908170416951179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012546718120575,0.1012588888406753,-4.212133717373945e-06,0.0,9.21677565202117e-05,0.0,0.0,3.90683388710022,0.0,0.0,0.0,0.2699013948440552,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570211857557296,-1510.4884033203125,304.1473388671875,0.7292976379394531,0.106121577322483,0.0960196927189827,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625433325767517,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548659861087799,-1146.0191650390625,304.1540832519531,0.7236058115959167,0.1030593961477279,0.0728133469820022,293.1468200683594,297.1499938964844,293.1499938964844,0.1521115601062774,-3376.69677734375,304.14923095703125,0.9385678172111512,0.2261420339345932,0.2146212458610534,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849994972348,-1942.5062255859373,298.1810913085937,0.5625433325767517,0.050000000745058,0.2284253686666488,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,292.2753295898437,291.1460876464844,1.0,0.1804109364748001,0.8032323718070984,0.8032323718070984,1.0,1.0,-0.7920928597450256,0.3120105862617492,0.4800822734832763,0.1806529760360717,0.0,0.0,0.1071741506457328,25.001853942871094,25.0,-0.113008789718151,-4092.862548828125,61.89772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,303.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0908938273787498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013586372137069,0.1013628467917442,-4.2122951526835095e-06,0.0,9.22456820262596e-05,0.0,0.0,3.91106390953064,0.0,0.0,0.0,0.2699174582958221,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575268827378749,-1519.0926513671875,304.1473999023437,0.7306011915206909,0.1067282482981681,0.096565656363964,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625717639923096,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541503690183162,-1136.662841796875,304.1539001464844,0.7217872142791748,0.1022358760237693,0.0722192972898483,293.146240234375,297.1499938964844,293.1499938964844,0.1522758901119232,-3379.611328125,304.1492004394531,0.9389219284057616,0.2263387143611908,0.2148051410913467,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495142444968,-1931.15576171875,298.13995361328125,0.5625717639923096,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,292.2745056152344,291.14605712890625,1.0,0.1804139018058776,0.8033703565597534,0.8033703565597534,1.0,1.0,-0.7922545671463013,0.3121926784515381,0.4800618588924408,0.1804464310407638,0.0,0.0,0.1077023446559906,24.994138717651367,25.0,-0.0588680207729339,-4096.28466796875,61.91149520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,303.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910593196749687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10156711935997,0.1015713363885879,-4.212618932797341e-06,0.0,9.24136329558678e-05,0.0,0.0,3.919548749923706,0.0,0.0,0.0,0.2699496746063232,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575268827378749,-1519.0926513671875,304.1473999023437,0.7306011915206909,0.1067282482981681,0.096565656363964,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625717639923096,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541503690183162,-1136.662841796875,304.1539001464844,0.7217872142791748,0.1022358760237693,0.0722192972898483,293.146240234375,297.1499938964844,293.1499938964844,0.1522758901119232,-3379.611328125,304.1492004394531,0.9389219284057616,0.2263387143611908,0.2148051410913467,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495142444968,-1931.15576171875,298.13995361328125,0.5625717639923096,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,292.2745056152344,291.14605712890625,1.0,0.1804139018058776,0.8033703565597534,0.8033703565597534,1.0,1.0,-0.7922545671463013,0.3121926784515381,0.4800618588924408,0.1804464310407638,0.0,0.0,0.1077023446559906,24.994138717651367,25.0,-0.0588680207729339,-4096.28466796875,61.91149520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,303.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910593196749687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10156711935997,0.1015713363885879,-4.212618932797341e-06,0.0,9.24136329558678e-05,0.0,0.0,3.919548749923706,0.0,0.0,0.0,0.2699496746063232,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580271743237972,-1527.623046875,304.1474304199219,0.7319088578224182,0.1073292791843414,0.0971066877245903,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204609870911,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535244978964328,-1128.5079345703125,304.1536560058594,0.7202077507972717,0.1015245243906974,0.0717018991708755,293.1457214355469,297.1499938964844,293.1499938964844,0.1524456143379211,-3382.62255859375,304.1492004394531,0.939317524433136,0.2265413254499435,0.2149946838617324,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143107168376,-1919.8544921875,298.0989990234375,0.5626204609870911,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,292.2737121582031,291.1459655761719,1.0,0.1804219633340835,0.8035084009170532,0.8035084009170532,1.0,1.0,-0.7925081253051758,0.3124190866947174,0.4800890684127807,0.1802487075328827,0.0,0.0,0.1082420498132705,24.98386573791504,25.0,-0.1033665090799331,-4100.17431640625,61.93556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.4880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.091234490275383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017793416976928,0.1017835512757301,-4.212946350889979e-06,0.0,9.259141370421275e-05,0.0,0.0,3.9281859397888175,0.0,0.0,0.0,0.2699824571609497,4.0,0.0,1.0
