time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580271743237972,-1527.623046875,304.1474304199219,0.7319088578224182,0.1073292791843414,0.0971066877245903,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204609870911,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535244978964328,-1128.5079345703125,304.1536560058594,0.7202077507972717,0.1015245243906974,0.0717018991708755,293.1457214355469,297.1499938964844,293.1499938964844,0.1524456143379211,-3382.62255859375,304.1492004394531,0.939317524433136,0.2265413254499435,0.2149946838617324,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143107168376,-1919.8544921875,298.0989990234375,0.5626204609870911,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,292.2737121582031,291.1459655761719,1.0,0.1804219633340835,0.8035084009170532,0.8035084009170532,1.0,1.0,-0.7925081253051758,0.3124190866947174,0.4800890684127807,0.1802487075328827,0.0,0.0,0.1082420498132705,24.98386573791504,25.0,-0.1033665090799331,-4100.17431640625,61.93556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.4880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.091234490275383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017793416976928,0.1017835512757301,-4.212946350889979e-06,0.0,9.259141370421275e-05,0.0,0.0,3.9281859397888175,0.0,0.0,0.0,0.2699824571609497,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585208646953105,-1536.060546875,304.1474609375,0.7332223057746887,0.1079214289784431,0.0976404920220375,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626953840255737,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529982782900333,-1121.6759033203125,304.1533203125,0.7189018726348877,0.1009453535079956,0.0712680593132972,293.1452331542969,297.1499938964844,293.1499938964844,0.1526207774877548,-3385.73291015625,304.149169921875,0.9397602081298828,0.2267470061779022,0.2151877135038375,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793879829347,-1908.6124267578125,298.05810546875,0.5626953840255737,0.050000000745058,0.2284207195043563,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,292.27294921875,291.14569091796875,1.0,0.1804359406232834,0.8036434054374695,0.8036434054374695,1.0,1.0,-0.7928564548492432,0.3126645088195801,0.4801919162273407,0.1801244169473648,0.0,0.0,0.1088189408183097,24.971324920654297,25.0,-0.47243532538414,-4104.8818359375,61.97071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914135053753852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020024120807647,0.102006621658802,-4.213284228171688e-06,0.0,9.27730870898813e-05,0.0,0.0,3.937260627746582,0.0,0.0,0.0,0.2700168192386627,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585208646953105,-1536.060546875,304.1474609375,0.7332223057746887,0.1079214289784431,0.0976404920220375,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626953840255737,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529982782900333,-1121.6759033203125,304.1533203125,0.7189018726348877,0.1009453535079956,0.0712680593132972,293.1452331542969,297.1499938964844,293.1499938964844,0.1526207774877548,-3385.73291015625,304.149169921875,0.9397602081298828,0.2267470061779022,0.2151877135038375,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793879829347,-1908.6124267578125,298.05810546875,0.5626953840255737,0.050000000745058,0.2284207195043563,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,292.27294921875,291.14569091796875,1.0,0.1804359406232834,0.8036434054374695,0.8036434054374695,1.0,1.0,-0.7928564548492432,0.3126645088195801,0.4801919162273407,0.1801244169473648,0.0,0.0,0.1088189408183097,24.971324920654297,25.0,-0.47243532538414,-4104.8818359375,61.97071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914135053753852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020024120807647,0.102006621658802,-4.213284228171688e-06,0.0,9.27730870898813e-05,0.0,0.0,3.937260627746582,0.0,0.0,0.0,0.2700168192386627,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101443231105,-1544.4500732421875,304.1474914550781,0.7345678210258484,0.1085044592618942,0.0981652811169624,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628255605697632,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526531301438808,-1117.2294921875,304.1527709960937,0.7181162238121033,0.1006067097187042,0.0709825828671455,293.1448059082031,297.1499938964844,293.1499938964844,0.1528083384037017,-3389.078857421875,304.1491394042969,0.9402941465377808,0.2269556075334549,0.2153828293085098,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449043676257,-1897.525634765625,298.0170593261719,0.5628255605697632,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,292.272216796875,291.1445617675781,1.0,0.1804583817720413,0.8037784099578857,0.8037784099578857,1.0,1.0,-0.7933719158172607,0.3129357397556305,0.4804362058639526,0.1801501810550689,0.0,0.0,0.1095696613192558,24.95368766784668,25.0,-1.585996150970459,-4111.41845703125,62.02402114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915945470333099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102276898920536,0.1022811084985733,-4.213663487462327e-06,0.0,9.295681957155466e-05,0.0,0.0,3.948397397994995,0.0,0.0,0.0,0.2700586020946502,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101443231105,-1544.4500732421875,304.1474914550781,0.7345678210258484,0.1085044592618942,0.0981652811169624,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628255605697632,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526531301438808,-1117.2294921875,304.1527709960937,0.7181162238121033,0.1006067097187042,0.0709825828671455,293.1448059082031,297.1499938964844,293.1499938964844,0.1528083384037017,-3389.078857421875,304.1491394042969,0.9402941465377808,0.2269556075334549,0.2153828293085098,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449043676257,-1897.525634765625,298.0170593261719,0.5628255605697632,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,292.272216796875,291.1445617675781,1.0,0.1804583817720413,0.8037784099578857,0.8037784099578857,1.0,1.0,-0.7933719158172607,0.3129357397556305,0.4804362058639526,0.1801501810550689,0.0,0.0,0.1095696613192558,24.95368766784668,25.0,-1.585996150970459,-4111.41845703125,62.02402114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915945470333099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102276898920536,0.1022811084985733,-4.213663487462327e-06,0.0,9.295681957155466e-05,0.0,0.0,3.948397397994995,0.0,0.0,0.0,0.2700586020946502,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592545829713344,-1548.6531982421875,304.1474914550781,0.7352612614631653,0.1087939143180847,0.0984252467751503,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629174709320068,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525714457035064,-1116.198486328125,304.1524353027344,0.7179880738258362,0.1005478501319885,0.0709139481186866,293.14459228515625,297.1499938964844,293.1499938964844,0.1529086679220199,-3390.8759765625,304.14910888671875,0.9406060576438904,0.2270620912313461,0.2154819071292877,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278565078973,-1892.056640625,297.9964599609375,0.5629174709320068,0.050000000745058,0.228413924574852,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,292.2718505859375,291.14361572265625,1.0,0.1804739087820053,0.8038459420204163,0.8038459420204163,1.0,1.0,-0.7937163710594177,0.3130924999713897,0.4806238710880279,0.1802218854427337,0.0,0.0,0.1100632697343826,24.94219017028809,25.0,-2.249303340911865,-4115.76220703125,62.06003952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0916868969798088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024554222822189,0.1024596393108367,-4.2138972276006825e-06,0.0,9.305054845754056e-05,0.0,0.0,3.95563006401062,0.0,0.0,0.0,0.2700855135917663,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.059499341994524,-1552.869140625,304.14752197265625,0.7359709739685059,0.1090827658772468,0.0986842811107635,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630277395248413,0.050000000745058,0.0481516197323799,293.18170166015625,297.1499938964844,293.1499938964844,0.0525557994842529,-1116.031005859375,304.1520080566406,0.7180528044700623,0.1005668267607688,0.0708992332220077,293.1443786621094,297.1499938964844,293.1499938964844,0.1530135869979858,-3392.758544921875,304.1490783691406,0.9409498572349548,0.2271708250045776,0.2155826836824417,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109474152326,-1886.6383056640625,297.975830078125,0.5630277395248413,0.050000000745058,0.228410542011261,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,292.271484375,291.1424255371094,1.0,0.1804929971694946,0.8039114475250244,0.8039114475250244,1.0,1.0,-0.7941255569458008,0.3132669925689697,0.4808585941791534,0.1803324222564697,0.0,0.0,0.1106564402580261,24.92886543273925,25.0,-2.877675771713257,-4120.9814453125,62.10330581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,303.5125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917821377515792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026714444160461,0.102675661444664,-4.21417780671618e-06,0.0,9.314720227848738e-05,0.0,0.0,3.96438193321228,0.0,0.0,0.0,0.2701179981231689,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903538823127,-1561.3470458984375,304.14752197265625,0.7374396920204163,0.1096600666642189,0.0992012470960617,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632995367050171,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.052719097584486,-1118.238037109375,304.15106201171875,0.7187477350234985,0.1008335277438163,0.0710290968418121,293.1439819335937,297.1499938964844,293.1499938964844,0.1532364785671234,-3396.765380859375,304.1490173339844,0.9417294859886168,0.2273964583873748,0.2157910913228988,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775334239006,-1875.938232421875,297.9345092773437,0.5632995367050171,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,292.2707214355469,291.1395874023437,1.0,0.1805430799722671,0.8040425181388855,0.8040425181388855,1.0,1.0,-0.7951399087905884,0.3136727213859558,0.4814671576023102,0.1806647181510925,0.0,0.0,0.1121670380234718,24.89732360839844,25.0,-3.903935194015503,-4134.205078125,62.21266555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919882208108902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032300218939781,0.1032342389225959,-4.214914497424616e-06,0.0,9.335634968010707e-05,0.0,0.0,3.987031936645508,0.0,0.0,0.0,0.2702021896839142,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903538823127,-1561.3470458984375,304.14752197265625,0.7374396920204163,0.1096600666642189,0.0992012470960617,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632995367050171,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.052719097584486,-1118.238037109375,304.15106201171875,0.7187477350234985,0.1008335277438163,0.0710290968418121,293.1439819335937,297.1499938964844,293.1499938964844,0.1532364785671234,-3396.765380859375,304.1490173339844,0.9417294859886168,0.2273964583873748,0.2157910913228988,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775334239006,-1875.938232421875,297.9345092773437,0.5632995367050171,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,292.2707214355469,291.1395874023437,1.0,0.1805430799722671,0.8040425181388855,0.8040425181388855,1.0,1.0,-0.7951399087905884,0.3136727213859558,0.4814671576023102,0.1806647181510925,0.0,0.0,0.1121670380234718,24.89732360839844,25.0,-3.903935194015503,-4134.205078125,62.21266555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919882208108902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032300218939781,0.1032342389225959,-4.214914497424616e-06,0.0,9.335634968010707e-05,0.0,0.0,3.987031936645508,0.0,0.0,0.0,0.2702021896839142,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604834221303463,-1569.88427734375,304.14752197265625,0.7389729022979736,0.1102383956313133,0.09971833974123,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636336207389832,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531398952007293,-1123.8099365234375,304.1500244140625,0.720178484916687,0.1014023423194885,0.0713707506656646,293.1435546875,297.1499938964844,293.1499938964844,0.153475672006607,-3401.068115234375,304.1489562988281,0.942625105381012,0.2276351600885391,0.2160108089447021,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446186214685,-1865.392333984375,297.893310546875,0.5636336207389832,0.050000000745058,0.2283920645713806,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,292.2699279785156,291.13629150390625,1.0,0.1806112676858902,0.8041735887527466,0.8041735887527466,1.0,1.0,-0.7964194416999817,0.3141607344150543,0.4822587072849273,0.1811346411705017,0.0,0.0,0.1141408383846283,24.86015510559082,25.0,-4.543266296386719,-4151.328125,62.35440444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0922289341688156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039754003286361,0.103979617357254,-4.215924491290934e-06,0.0,9.360064723296092e-05,0.0,0.0,4.017304420471191,0.0,0.0,0.0,0.2703151404857635,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604834221303463,-1569.88427734375,304.14752197265625,0.7389729022979736,0.1102383956313133,0.09971833974123,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636336207389832,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531398952007293,-1123.8099365234375,304.1500244140625,0.720178484916687,0.1014023423194885,0.0713707506656646,293.1435546875,297.1499938964844,293.1499938964844,0.153475672006607,-3401.068115234375,304.1489562988281,0.942625105381012,0.2276351600885391,0.2160108089447021,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446186214685,-1865.392333984375,297.893310546875,0.5636336207389832,0.050000000745058,0.2283920645713806,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,292.2699279785156,291.13629150390625,1.0,0.1806112676858902,0.8041735887527466,0.8041735887527466,1.0,1.0,-0.7964194416999817,0.3141607344150543,0.4822587072849273,0.1811346411705017,0.0,0.0,0.1141408383846283,24.86015510559082,25.0,-4.543266296386719,-4151.328125,62.35440444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0922289341688156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039754003286361,0.103979617357254,-4.215924491290934e-06,0.0,9.360064723296092e-05,0.0,0.0,4.017304420471191,0.0,0.0,0.0,0.2703151404857635,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.060978103429079,-1578.4697265625,304.14752197265625,0.740566074848175,0.1108190193772316,0.1002369150519371,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640209913253784,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538092590868473,-1132.640625,304.1488952636719,0.722298264503479,0.1022630035877227,0.0719185695052146,293.1430969238281,297.1499938964844,293.1499938964844,0.1537293344736099,-3405.62939453125,304.1488647460937,0.9436249136924744,0.2278888523578643,0.2162439376115799,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121359527111,-1854.9610595703125,297.8524169921875,0.5640209913253784,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,292.2690734863281,291.13287353515625,1.0,0.1806997507810592,0.8042986989021301,0.8042986989021301,1.0,1.0,-0.797961950302124,0.3147359490394592,0.4832260012626648,0.1817262172698974,0.0,0.0,0.116585873067379,24.818607330322266,25.0,-4.7864909172058105,-4172.40234375,62.53007125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925226584076881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049187928438186,0.1049230098724365,-4.217240984871751e-06,0.0,9.38987359404564e-05,0.0,0.0,4.055691719055176,0.0,0.0,0.0,0.2704589068889618,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.060978103429079,-1578.4697265625,304.14752197265625,0.740566074848175,0.1108190193772316,0.1002369150519371,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640209913253784,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538092590868473,-1132.640625,304.1488952636719,0.722298264503479,0.1022630035877227,0.0719185695052146,293.1430969238281,297.1499938964844,293.1499938964844,0.1537293344736099,-3405.62939453125,304.1488647460937,0.9436249136924744,0.2278888523578643,0.2162439376115799,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121359527111,-1854.9610595703125,297.8524169921875,0.5640209913253784,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,292.2690734863281,291.13287353515625,1.0,0.1806997507810592,0.8042986989021301,0.8042986989021301,1.0,1.0,-0.797961950302124,0.3147359490394592,0.4832260012626648,0.1817262172698974,0.0,0.0,0.116585873067379,24.818607330322266,25.0,-4.7864909172058105,-4172.40234375,62.53007125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925226584076881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049187928438186,0.1049230098724365,-4.217240984871751e-06,0.0,9.38987359404564e-05,0.0,0.0,4.055691719055176,0.0,0.0,0.0,0.2704589068889618,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614737942814827,-1587.08984375,304.14752197265625,0.7422126531600952,0.111402727663517,0.1007578521966934,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644517540931702,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547139272093772,-1144.5775146484375,304.14776611328125,0.7250487804412842,0.1034013852477073,0.072663739323616,293.14263916015625,297.1499938964844,293.1499938964844,0.1539958715438842,-3410.415283203125,304.1488037109375,0.944715142250061,0.2281590551137924,0.216492086648941,293.2680969238281,297.1499938964844,293.1499938964844,0.0049801003187894,-1844.63525390625,297.8119506835937,0.5644517540931702,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,292.2681884765625,291.1294860839844,1.0,0.180810272693634,0.8044237494468689,0.8044237494468689,1.0,1.0,-0.7997603416442871,0.3154025375843048,0.4843578040599823,0.182421937584877,0.0,0.0,0.1194868832826614,24.77397918701172,25.0,-4.704691410064697,-4197.3466796875,62.740604400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928883776068687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060618534684181,0.1060660704970359,-4.218877620587591e-06,0.0,9.42698898143135e-05,0.0,0.0,4.102299690246582,0.0,0.0,0.0,0.2706340253353119,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614737942814827,-1587.08984375,304.14752197265625,0.7422126531600952,0.111402727663517,0.1007578521966934,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644517540931702,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547139272093772,-1144.5775146484375,304.14776611328125,0.7250487804412842,0.1034013852477073,0.072663739323616,293.14263916015625,297.1499938964844,293.1499938964844,0.1539958715438842,-3410.415283203125,304.1488037109375,0.944715142250061,0.2281590551137924,0.216492086648941,293.2680969238281,297.1499938964844,293.1499938964844,0.0049801003187894,-1844.63525390625,297.8119506835937,0.5644517540931702,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,292.2681884765625,291.1294860839844,1.0,0.180810272693634,0.8044237494468689,0.8044237494468689,1.0,1.0,-0.7997603416442871,0.3154025375843048,0.4843578040599823,0.182421937584877,0.0,0.0,0.1194868832826614,24.77397918701172,25.0,-4.704691410064697,-4197.3466796875,62.740604400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928883776068687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060618534684181,0.1060660704970359,-4.218877620587591e-06,0.0,9.42698898143135e-05,0.0,0.0,4.102299690246582,0.0,0.0,0.0,0.2706340253353119,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617218501865863,-1591.409423828125,304.14752197265625,0.7430533170700073,0.1116958260536193,0.1010193601250648,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646801590919495,0.050000000745058,0.0481410399079322,293.1524353027344,297.1499938964844,293.1499938964844,0.055247738957405,-1151.6309814453125,304.147216796875,0.7266371846199036,0.1040677279233932,0.0731054469943046,293.14239501953125,297.1499938964844,293.1499938964844,0.1541335433721542,-3412.884033203125,304.1487731933594,0.9452890157699584,0.2283005267381668,0.2166220396757125,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642319791018,-1839.5029296875,297.7919311523437,0.5646801590919495,0.050000000745058,0.2283603698015213,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,292.2677307128906,291.1278991699219,1.0,0.1808740347623825,0.8044862747192383,0.8044862747192383,1.0,1.0,-0.8007502555847168,0.3157700896263122,0.4849801957607269,0.1828023940324783,0.0,0.0,0.1210956126451492,24.750911712646484,25.0,-4.581372261047363,-4211.1953125,62.858795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0931032001972198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067052483558654,0.1067094653844833,-4.219813945383066e-06,0.0,9.448791388422252e-05,0.0,0.0,4.128576278686523,0.0,0.0,0.0,0.2707329392433166,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.061969943344593,-1595.7332763671875,304.14752197265625,0.7439039349555969,0.1119897738099098,0.1012815609574318,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649155378341675,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558316707611084,-1159.3585205078125,304.1466369628906,0.7283551692962646,0.1047943159937858,0.0735901668667793,293.14215087890625,297.1499938964844,293.1499938964844,0.1542739272117614,-3415.399169921875,304.14874267578125,0.9458791613578796,0.2284462600946426,0.2167559415102005,293.26715087890625,297.1499938964844,293.1499938964844,0.0049484600313007,-1834.389404296875,297.7720031738281,0.5649155378341675,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,292.2672424316406,291.1263427734375,1.0,0.1809434741735458,0.8045435547828674,0.8045435547828674,1.0,1.0,-0.801797091960907,0.3161597847938537,0.4856373369693756,0.1832005977630615,0.0,0.0,0.1228013560175895,24.72754096984864,25.0,-4.417431354522705,-4225.9140625,62.98537826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933413133025169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073942482471466,0.1073984652757644,-4.2208266677334905e-06,0.0,9.472957026446238e-05,0.0,0.0,4.156747341156006,0.0,0.0,0.0,0.2708391547203064,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624660588800907,-1604.390380859375,304.14752197265625,0.7456311583518982,0.1125801131129264,0.1018081307411193,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025077819824,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571404807269573,-1176.7296142578125,304.1455993652344,0.7321556210517883,0.106418527662754,0.0746820494532585,293.1416320800781,297.1499938964844,293.1499938964844,0.1545625627040863,-3420.56298828125,304.148681640625,0.9471012949943542,0.2287506461143493,0.2170358449220657,293.26617431640625,297.1499938964844,293.1499938964844,0.004917194135487,-1824.2130126953125,297.73260498046875,0.5654025077819824,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,292.2662658691406,291.1234741210937,1.0,0.1810995787382125,0.8046579957008362,0.8046579957008362,1.0,1.0,-0.8040542602539062,0.3170070052146911,0.4870472252368927,0.1840409487485885,0.0,0.0,0.1264825314283371,24.680397033691406,25.0,-4.006601333618164,-4257.875,63.26348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.093893364071846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089037135243415,0.10890793800354,-4.223076302878326e-06,0.0,9.528982627671212e-05,0.0,0.0,4.218576908111572,0.0,0.0,0.0,0.2710725963115692,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624660588800907,-1604.390380859375,304.14752197265625,0.7456311583518982,0.1125801131129264,0.1018081307411193,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025077819824,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571404807269573,-1176.7296142578125,304.1455993652344,0.7321556210517883,0.106418527662754,0.0746820494532585,293.1416320800781,297.1499938964844,293.1499938964844,0.1545625627040863,-3420.56298828125,304.148681640625,0.9471012949943542,0.2287506461143493,0.2170358449220657,293.26617431640625,297.1499938964844,293.1499938964844,0.004917194135487,-1824.2130126953125,297.73260498046875,0.5654025077819824,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,292.2662658691406,291.1234741210937,1.0,0.1810995787382125,0.8046579957008362,0.8046579957008362,1.0,1.0,-0.8040542602539062,0.3170070052146911,0.4870472252368927,0.1840409487485885,0.0,0.0,0.1264825314283371,24.680397033691406,25.0,-4.006601333618164,-4257.875,63.26348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.093893364071846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089037135243415,0.10890793800354,-4.223076302878326e-06,0.0,9.528982627671212e-05,0.0,0.0,4.218576908111572,0.0,0.0,0.0,0.2710725963115692,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629616752266883,-1613.0521240234375,304.14752197265625,0.7473850846290588,0.1131734400987625,0.1023373752832412,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036040306091,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586192198097705,-1196.45068359375,304.14459228515625,0.7364013195037842,0.1082517579197883,0.0759242624044418,293.1410827636719,297.1499938964844,293.1499938964844,0.1548612266778946,-3425.895263671875,304.14862060546875,0.948366105556488,0.2290721088647842,0.2173318415880203,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862965777516,-1814.102294921875,297.6937866210937,0.5659036040306091,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,292.2652587890625,291.1209411621094,1.0,0.1812785416841507,0.8047724962234497,0.8047724962234497,1.0,1.0,-0.806513786315918,0.3179450333118438,0.4885687530040741,0.1849198937416076,0.0,0.0,0.1304850280284881,24.63349914550781,25.0,-3.5309813022613525,-4293.03955078125,63.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945526361465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105778440833091,0.1105820685625076,-4.225611064612167e-06,0.0,9.595890151103958e-05,0.0,0.0,4.287323474884033,0.0,0.0,0.0,0.271332710981369,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629616752266883,-1613.0521240234375,304.14752197265625,0.7473850846290588,0.1131734400987625,0.1023373752832412,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036040306091,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586192198097705,-1196.45068359375,304.14459228515625,0.7364013195037842,0.1082517579197883,0.0759242624044418,293.1410827636719,297.1499938964844,293.1499938964844,0.1548612266778946,-3425.895263671875,304.14862060546875,0.948366105556488,0.2290721088647842,0.2173318415880203,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862965777516,-1814.102294921875,297.6937866210937,0.5659036040306091,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,292.2652587890625,291.1209411621094,1.0,0.1812785416841507,0.8047724962234497,0.8047724962234497,1.0,1.0,-0.806513786315918,0.3179450333118438,0.4885687530040741,0.1849198937416076,0.0,0.0,0.1304850280284881,24.63349914550781,25.0,-3.5309813022613525,-4293.03955078125,63.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945526361465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105778440833091,0.1105820685625076,-4.225611064612167e-06,0.0,9.595890151103958e-05,0.0,0.0,4.287323474884033,0.0,0.0,0.0,0.271332710981369,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634562671184539,-1621.708984375,304.14752197265625,0.7491545081138611,0.1137690395116806,0.1028688624501228,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664085149765015,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602443516254425,-1218.24853515625,304.1437072753906,0.7410422563552856,0.1102692112326622,0.0772995203733444,293.1405334472656,297.1499938964844,293.1499938964844,0.1551693379878997,-3431.38623046875,304.1485595703125,0.9496563673019408,0.2294101119041443,0.2176435887813568,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557459376752,-1804.0511474609373,297.655517578125,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,292.26422119140625,291.1187744140625,1.0,0.1814797818660736,0.8048771023750305,0.8048771023750305,1.0,1.0,-0.8091545701026917,0.3189761340618133,0.4901784360408783,0.1858027577400207,0.0,0.0,0.1347602307796478,24.587703704833984,25.0,-3.037753105163574,-4331.22216796875,63.91477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953224152326583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124021783471107,0.1124064102768898,-4.22841367253568e-06,0.0,9.674013563198967e-05,0.0,0.0,4.362441062927246,0.0,0.0,0.0,0.2716174125671386,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634562671184539,-1621.708984375,304.14752197265625,0.7491545081138611,0.1137690395116806,0.1028688624501228,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664085149765015,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602443516254425,-1218.24853515625,304.1437072753906,0.7410422563552856,0.1102692112326622,0.0772995203733444,293.1405334472656,297.1499938964844,293.1499938964844,0.1551693379878997,-3431.38623046875,304.1485595703125,0.9496563673019408,0.2294101119041443,0.2176435887813568,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557459376752,-1804.0511474609373,297.655517578125,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,292.26422119140625,291.1187744140625,1.0,0.1814797818660736,0.8048771023750305,0.8048771023750305,1.0,1.0,-0.8091545701026917,0.3189761340618133,0.4901784360408783,0.1858027577400207,0.0,0.0,0.1347602307796478,24.587703704833984,25.0,-3.037753105163574,-4331.22216796875,63.91477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953224152326583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124021783471107,0.1124064102768898,-4.22841367253568e-06,0.0,9.674013563198967e-05,0.0,0.0,4.362441062927246,0.0,0.0,0.0,0.2716174125671386,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639489814639091,-1630.3460693359375,304.14752197265625,0.7509264945983887,0.1143655404448509,0.1034015715122222,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071674346924,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619936920702457,-1241.8641357421875,304.14288330078125,0.7460321187973022,0.1124471575021743,0.0787912905216217,293.1399841308594,297.1499938964844,293.1499938964844,0.1554864197969436,-3437.026611328125,304.1485290527344,0.9509541392326356,0.2297636270523071,0.2179703265428543,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255263827741,-1794.056884765625,297.6177673339844,0.5669071674346924,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,292.26318359375,291.116943359375,1.0,0.1817024648189544,0.8049817681312561,0.8049817681312561,1.0,1.0,-0.8119549751281738,0.3201048970222473,0.4918501079082489,0.1866529881954193,0.0,0.0,0.1392648965120315,24.543760299682617,25.0,-2.567540168762207,-4372.28369140625,64.28436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962023437023162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143633648753166,0.1143675968050956,-4.231466391502181e-06,0.0,9.763315028976648e-05,0.0,0.0,4.443426132202148,0.0,0.0,0.0,0.2719248831272125,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639489814639091,-1630.3460693359375,304.14752197265625,0.7509264945983887,0.1143655404448509,0.1034015715122222,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071674346924,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619936920702457,-1241.8641357421875,304.14288330078125,0.7460321187973022,0.1124471575021743,0.0787912905216217,293.1399841308594,297.1499938964844,293.1499938964844,0.1554864197969436,-3437.026611328125,304.1485290527344,0.9509541392326356,0.2297636270523071,0.2179703265428543,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255263827741,-1794.056884765625,297.6177673339844,0.5669071674346924,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,292.26318359375,291.116943359375,1.0,0.1817024648189544,0.8049817681312561,0.8049817681312561,1.0,1.0,-0.8119549751281738,0.3201048970222473,0.4918501079082489,0.1866529881954193,0.0,0.0,0.1392648965120315,24.543760299682617,25.0,-2.567540168762207,-4372.28369140625,64.28436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962023437023162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143633648753166,0.1143675968050956,-4.231466391502181e-06,0.0,9.763315028976648e-05,0.0,0.0,4.443426132202148,0.0,0.0,0.0,0.2719248831272125,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641942471265792,-1634.650390625,304.14752197265625,0.7518090605735779,0.1146635264158248,0.1036679074168205,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671510696411133,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629085227847099,-1254.2777099609375,304.1425170898437,0.7486435770988464,0.1135893389582634,0.0795760080218315,293.1396789550781,297.1499938964844,293.1499938964844,0.1556481122970581,-3439.8994140625,304.14849853515625,0.9516004920005798,0.2299457639455795,0.2181389778852462,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105483874678,-1789.08447265625,297.59912109375,0.5671510696411133,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,292.2626647949219,291.1161193847656,1.0,0.1818215548992157,0.8050341010093689,0.8050341010093689,1.0,1.0,-0.813408374786377,0.3207069039344787,0.4927014708518982,0.1870548576116562,0.0,0.0,0.1415916234254837,24.5226993560791,25.0,-2.3444933891296387,-4393.86181640625,64.47927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,303.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966827496886253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11539176851511,0.115396000444889,-4.233081199345179e-06,0.0,9.812070493353532e-05,0.0,0.0,4.485988616943359,0.0,0.0,0.0,0.2720866501331329,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644384995102882,-1638.93994140625,304.14752197265625,0.7526867389678955,0.1149609014391899,0.1039338931441307,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.567389726638794,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638459548354148,-1267.043701171875,304.1421813964844,0.7513222694396973,0.1147622615098953,0.0803833529353141,293.139404296875,297.1499938964844,293.1499938964844,0.1558116525411605,-3442.802734375,304.1484680175781,0.9522418975830078,0.230131134390831,0.2183108180761337,293.2620849609375,297.1499938964844,293.1499938964844,0.0047956351190805,-1784.1214599609375,297.58056640625,0.567389726638794,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,292.2621459960937,291.11541748046875,1.0,0.1819455027580261,0.8050786852836609,0.8050786852836609,1.0,1.0,-0.814892590045929,0.3213335871696472,0.4935589730739593,0.1874345541000366,0.0,0.0,0.143960490822792,24.502347946166992,25.0,-2.124917268753052,-4416.109375,64.68042755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0971887707710266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164496019482612,0.1164538338780403,-4.2347528506070375e-06,0.0,9.8634249297902e-05,0.0,0.0,4.529838562011719,0.0,0.0,0.0,0.2722534239292145,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649227499961853,-1647.4537353515625,304.1475524902344,0.7544188499450684,0.1155522912740707,0.1044634655117988,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678464770317078,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657786652445793,-1293.5078125,304.1415710449219,0.7568531036376953,0.1171892210841178,0.0820580273866653,293.13885498046875,297.1499938964844,293.1499938964844,0.1561434119939804,-3448.684814453125,304.1484375,0.9535015821456908,0.230510413646698,0.2186631560325622,293.26104736328125,297.1499938964844,293.1499938964844,0.004766019526869,-1774.228515625,297.5437927246094,0.5678464770317078,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,292.2611389160156,291.1141967773437,1.0,0.1822073459625244,0.8051679134368896,0.8051679134368896,1.0,1.0,-0.817941427230835,0.3226620554924011,0.4952793717384338,0.1881143003702163,0.0,0.0,0.1488045752048492,24.46411895751953,25.0,-1.6923342943191528,-4462.54296875,65.10021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982744246721267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186470463871955,0.1186512857675552,-4.238256678945618e-06,0.0,9.973604755941778e-05,0.0,0.0,4.621153354644775,0.0,0.0,0.0,0.2726011276245117,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649227499961853,-1647.4537353515625,304.1475524902344,0.7544188499450684,0.1155522912740707,0.1044634655117988,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678464770317078,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657786652445793,-1293.5078125,304.1415710449219,0.7568531036376953,0.1171892210841178,0.0820580273866653,293.13885498046875,297.1499938964844,293.1499938964844,0.1561434119939804,-3448.684814453125,304.1484375,0.9535015821456908,0.230510413646698,0.2186631560325622,293.26104736328125,297.1499938964844,293.1499938964844,0.004766019526869,-1774.228515625,297.5437927246094,0.5678464770317078,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,292.2611389160156,291.1141967773437,1.0,0.1822073459625244,0.8051679134368896,0.8051679134368896,1.0,1.0,-0.817941427230835,0.3226620554924011,0.4952793717384338,0.1881143003702163,0.0,0.0,0.1488045752048492,24.46411895751953,25.0,-1.6923342943191528,-4462.54296875,65.10021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982744246721267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186470463871955,0.1186512857675552,-4.238256678945618e-06,0.0,9.973604755941778e-05,0.0,0.0,4.621153354644775,0.0,0.0,0.0,0.2726011276245117,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653993263840675,-1655.84423828125,304.1475830078125,0.7561067938804626,0.1161364987492561,0.1049875542521476,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682692527770996,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677707195281982,-1320.9844970703125,304.1410522460937,0.7625604867935181,0.1197034269571304,0.0837980881333351,293.1383361816406,297.1499938964844,293.1499938964844,0.1564796715974807,-3454.63671875,304.1483764648437,0.9547167420387268,0.2308987528085708,0.2190249264240265,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366539947688,-1764.371826171875,297.5074462890625,0.5682692527770996,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,292.2601623535156,291.11328125,1.0,0.1824861168861389,0.8052572011947632,0.8052572011947632,1.0,1.0,-0.8210750222206116,0.3240875601768493,0.4969874620437622,0.1886664032936096,0.0,0.0,0.1537556499242782,24.42959785461425,25.0,-1.266022801399231,-4511.38427734375,65.5406265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994492322206497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209407597780227,0.1209449991583824,-4.241957867634483e-06,0.0,0.0001009283296298,0.0,0.0,4.716796398162842,0.0,0.0,0.0,0.2729658484458923,4.0,0.0,1.0
