time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653993263840675,-1655.84423828125,304.1475830078125,0.7561067938804626,0.1161364987492561,0.1049875542521476,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682692527770996,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677707195281982,-1320.9844970703125,304.1410522460937,0.7625604867935181,0.1197034269571304,0.0837980881333351,293.1383361816406,297.1499938964844,293.1499938964844,0.1564796715974807,-3454.63671875,304.1483764648437,0.9547167420387268,0.2308987528085708,0.2190249264240265,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366539947688,-1764.371826171875,297.5074462890625,0.5682692527770996,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,292.2601623535156,291.11328125,1.0,0.1824861168861389,0.8052572011947632,0.8052572011947632,1.0,1.0,-0.8210750222206116,0.3240875601768493,0.4969874620437622,0.1886664032936096,0.0,0.0,0.1537556499242782,24.42959785461425,25.0,-1.266022801399231,-4511.38427734375,65.5406265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994492322206497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209407597780227,0.1209449991583824,-4.241957867634483e-06,0.0,0.0001009283296298,0.0,0.0,4.716796398162842,0.0,0.0,0.0,0.2729658484458923,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658657848834991,-1664.0670166015625,304.1476135253906,0.7577356696128845,0.1167103499174118,0.1055033728480339,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0697997137904167,-1349.172119140625,304.1406555175781,0.7683696150779724,0.1222769767045974,0.0855844914913177,293.1378479003906,297.1499938964844,293.1499938964844,0.1568178534507751,-3460.613037109375,304.1483764648437,0.9558729529380798,0.23129303753376,0.2193932980298996,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074728645384,-1754.52978515625,297.471435546875,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,292.2592163085937,291.1126708984375,1.0,0.182779386639595,0.8053320646286011,0.8053320646286011,1.0,1.0,-0.8242640495300293,0.325601577758789,0.4986624419689178,0.1890703588724136,0.0,0.0,0.1587692350149154,24.399188995361328,25.0,-0.8232274651527405,-4562.3447265625,65.99790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006998196244239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233136504888534,0.1233178898692131,-4.245832769811386e-06,0.0,0.0001021975112962,0.0,0.0,4.816098690032959,0.0,0.0,0.0,0.2733451128005981,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658657848834991,-1664.0670166015625,304.1476135253906,0.7577356696128845,0.1167103499174118,0.1055033728480339,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0697997137904167,-1349.172119140625,304.1406555175781,0.7683696150779724,0.1222769767045974,0.0855844914913177,293.1378479003906,297.1499938964844,293.1499938964844,0.1568178534507751,-3460.613037109375,304.1483764648437,0.9558729529380798,0.23129303753376,0.2193932980298996,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074728645384,-1754.52978515625,297.471435546875,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,292.2592163085937,291.1126708984375,1.0,0.182779386639595,0.8053320646286011,0.8053320646286011,1.0,1.0,-0.8242640495300293,0.325601577758789,0.4986624419689178,0.1890703588724136,0.0,0.0,0.1587692350149154,24.399188995361328,25.0,-0.8232274651527405,-4562.3447265625,65.99790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006998196244239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233136504888534,0.1233178898692131,-4.245832769811386e-06,0.0,0.0001021975112962,0.0,0.0,4.816098690032959,0.0,0.0,0.0,0.2733451128005981,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663186386227607,-1672.0589599609375,304.14764404296875,0.7592877745628357,0.1172695532441139,0.106007270514965,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689850449562073,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718478336930275,-1377.820556640625,304.140380859375,0.7742113471031189,0.12488853931427,0.0874017253518104,293.1374206542969,297.1499938964844,293.1499938964844,0.1571549624204635,-3466.559326171875,304.1483459472656,0.9569556713104248,0.2316900938749313,0.2197654843330383,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784779988229,-1744.701416015625,297.4357604980469,0.5689850449562073,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,292.2583312988281,291.1124267578125,1.0,0.1830855160951614,0.8054069876670837,0.8054069876670837,1.0,1.0,-0.8274823427200317,0.3271953761577606,0.5002869367599487,0.1893166899681091,0.0,0.0,0.1638011187314987,24.37354278564453,25.0,-0.3484154045581817,-4615.123046875,66.46907043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020169183611869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257478296756744,0.1257520914077758,-4.249860467098188e-06,0.0,0.0001035341992974,0.0,0.0,4.918355464935303,0.0,0.0,0.0,0.2737363874912262,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663186386227607,-1672.0589599609375,304.14764404296875,0.7592877745628357,0.1172695532441139,0.106007270514965,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689850449562073,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718478336930275,-1377.820556640625,304.140380859375,0.7742113471031189,0.12488853931427,0.0874017253518104,293.1374206542969,297.1499938964844,293.1499938964844,0.1571549624204635,-3466.559326171875,304.1483459472656,0.9569556713104248,0.2316900938749313,0.2197654843330383,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784779988229,-1744.701416015625,297.4357604980469,0.5689850449562073,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,292.2583312988281,291.1124267578125,1.0,0.1830855160951614,0.8054069876670837,0.8054069876670837,1.0,1.0,-0.8274823427200317,0.3271953761577606,0.5002869367599487,0.1893166899681091,0.0,0.0,0.1638011187314987,24.37354278564453,25.0,-0.3484154045581817,-4615.123046875,66.46907043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020169183611869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257478296756744,0.1257520914077758,-4.249860467098188e-06,0.0,0.0001035341992974,0.0,0.0,4.918355464935303,0.0,0.0,0.0,0.2737363874912262,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665391385555267,-1675.9532470703125,304.1476745605469,0.7600313425064087,0.1175425946712493,0.1062538027763366,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.569132924079895,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728725343942642,-1392.2232666015625,304.1402587890625,0.7771202921867371,0.1261990815401077,0.0883159637451171,293.13720703125,297.1499938964844,293.1499938964844,0.1573220640420913,-3469.502685546875,304.1483459472656,0.9574663043022156,0.2318883687257766,0.2199518382549286,293.25787353515625,297.1499938964844,293.1499938964844,0.0046640052460134,-1739.777587890625,297.41802978515625,0.569132924079895,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,292.2579345703125,291.1124572753906,1.0,0.1832424104213714,0.8054444193840027,0.8054444193840027,1.0,1.0,-0.8290928602218628,0.3280175924301147,0.501075267791748,0.1893794536590576,0.0,0.0,0.1663083136081695,24.36255645751953,25.0,-0.1003248021006584,-4642.04931640625,66.70845794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,304.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026950851082801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126980721950531,0.1269849687814712,-4.2519200178503525e-06,0.0,0.000104222453956,0.0,0.0,4.970298767089844,0.0,0.0,0.0,0.2739354074001312,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667549893260002,-1679.7669677734375,304.147705078125,0.7607495784759521,0.1178103685379028,0.1064959615468978,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692666172981262,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738933607935905,-1406.6148681640625,304.1401672363281,0.7800049781799316,0.1275071948766708,0.089229978621006,293.13702392578125,297.1499938964844,293.1499938964844,0.1574874967336654,-3472.41357421875,304.1483459472656,0.95795339345932,0.232085719704628,0.2201376855373382,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495548449456,-1734.8486328125,297.4003295898437,0.5692666172981262,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,292.2575378417969,291.112548828125,1.0,0.1834014803171157,0.8054739832878113,0.8054739832878113,1.0,1.0,-0.8306978344917297,0.3288526833057403,0.501845121383667,0.1894015520811081,0.0,0.0,0.1688008308410644,24.35296630859375,25.0,0.1603714078664779,-4669.24853515625,66.9496078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,304.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033843234181404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282199919223785,0.1282242536544799,-4.254005034454167e-06,0.0,0.0001049219426931,0.0,0.0,5.022617340087891,0.0,0.0,0.0,0.2741360664367676,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671707615256309,-1687.116455078125,304.14776611328125,0.7621022462844849,0.1183280497789383,0.1069651320576667,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694892406463623,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759125053882598,-1435.2000732421875,304.1400756835937,0.7856611609458923,0.1301023960113525,0.0910471081733703,293.1367492675781,297.1499938964844,293.1499938964844,0.1578112840652465,-3478.100830078125,304.1483459472656,0.9588512778282166,0.2324757277965545,0.2205058634281158,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206638216972,-1724.95556640625,297.3651428222656,0.5694892406463623,0.050000000745058,0.2282184660434723,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,292.2568359375,291.1130676269531,1.0,0.1837246567010879,0.8055331110954285,0.8055331110954285,1.0,1.0,-0.8338742256164551,0.3305526971817016,0.5033215284347534,0.189328521490097,0.0,0.0,0.1737111806869506,24.33822059631348,25.0,0.7122287750244141,-4724.1669921875,67.43489074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.104788489639759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307024955749511,0.1307067573070526,-4.258227363607148e-06,0.0,0.0001063469971995,0.0,0.0,5.127746105194092,0.0,0.0,0.0,0.2745398879051208,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671707615256309,-1687.116455078125,304.14776611328125,0.7621022462844849,0.1183280497789383,0.1069651320576667,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694892406463623,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759125053882598,-1435.2000732421875,304.1400756835937,0.7856611609458923,0.1301023960113525,0.0910471081733703,293.1367492675781,297.1499938964844,293.1499938964844,0.1578112840652465,-3478.100830078125,304.1483459472656,0.9588512778282166,0.2324757277965545,0.2205058634281158,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206638216972,-1724.95556640625,297.3651428222656,0.5694892406463623,0.050000000745058,0.2282184660434723,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,292.2568359375,291.1130676269531,1.0,0.1837246567010879,0.8055331110954285,0.8055331110954285,1.0,1.0,-0.8338742256164551,0.3305526971817016,0.5033215284347534,0.189328521490097,0.0,0.0,0.1737111806869506,24.33822059631348,25.0,0.7122287750244141,-4724.1669921875,67.43489074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.104788489639759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307024955749511,0.1307067573070526,-4.258227363607148e-06,0.0,0.0001063469971995,0.0,0.0,5.127746105194092,0.0,0.0,0.0,0.2745398879051208,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675631687045097,-1694.0560302734375,304.1478576660156,0.7633348107337952,0.1188193261623382,0.1074116379022598,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696507096290588,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778849050402641,-1463.2620849609375,304.1401062011719,0.7911063432693481,0.1326462775468826,0.0928334221243858,293.1365051269531,297.1499938964844,293.1499938964844,0.1581230610609054,-3483.563720703125,304.1483764648437,0.9596419930458068,0.2328566163778305,0.2208666354417801,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917392708361,-1714.9998779296875,297.330078125,0.5696507096290588,0.050000000745058,0.2282137870788574,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,292.2562561035156,291.114013671875,1.0,0.1840520054101944,0.8055922389030457,0.8055922389030457,1.0,1.0,-0.8369801640510559,0.3322747051715851,0.5047054290771484,0.1891094297170639,0.0,0.0,0.1784748435020446,24.32958984375,25.0,1.278618097305298,-4779.24169921875,67.9202651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062134280800819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331642568111419,0.1331685185432434,-4.262477432348533e-06,0.0,0.0001077931301551,0.0,0.0,5.23243522644043,0.0,0.0,0.0,0.2749429047107696,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675631687045097,-1694.0560302734375,304.1478576660156,0.7633348107337952,0.1188193261623382,0.1074116379022598,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696507096290588,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778849050402641,-1463.2620849609375,304.1401062011719,0.7911063432693481,0.1326462775468826,0.0928334221243858,293.1365051269531,297.1499938964844,293.1499938964844,0.1581230610609054,-3483.563720703125,304.1483764648437,0.9596419930458068,0.2328566163778305,0.2208666354417801,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917392708361,-1714.9998779296875,297.330078125,0.5696507096290588,0.050000000745058,0.2282137870788574,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,292.2562561035156,291.114013671875,1.0,0.1840520054101944,0.8055922389030457,0.8055922389030457,1.0,1.0,-0.8369801640510559,0.3322747051715851,0.5047054290771484,0.1891094297170639,0.0,0.0,0.1784748435020446,24.32958984375,25.0,1.278618097305298,-4779.24169921875,67.9202651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062134280800819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331642568111419,0.1331685185432434,-4.262477432348533e-06,0.0,0.0001077931301551,0.0,0.0,5.23243522644043,0.0,0.0,0.0,0.2749429047107696,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679304525256156,-1700.552490234375,304.14794921875,0.7644423246383667,0.1192820519208908,0.1078334003686904,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697519779205322,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797938182950019,-1490.534912109375,304.1402282714844,0.7962839603424072,0.135115846991539,0.0945721566677093,293.1363830566406,297.1499938964844,293.1499938964844,0.1584202945232391,-3488.758544921875,304.1484375,0.9603238701820374,0.2332255095243454,0.2212171703577041,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627104118466,-1704.9578857421875,297.29510498046875,0.5697519779205322,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,292.2557983398437,291.1153564453125,1.0,0.1843805164098739,0.8056367635726929,0.8056367635726929,1.0,1.0,-0.8399894833564758,0.3339968025684356,0.5059926509857178,0.1887605190277099,0.0,0.0,0.1830397993326187,24.32705307006836,25.0,1.853128433227539,-4833.8271484375,68.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076425462961196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135574921965599,0.1355791836977005,-4.2667033994803205e-06,0.0,0.0001092434977181,0.0,0.0,5.335385322570801,0.0,0.0,0.0,0.2753401696681976,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679304525256156,-1700.552490234375,304.14794921875,0.7644423246383667,0.1192820519208908,0.1078334003686904,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697519779205322,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797938182950019,-1490.534912109375,304.1402282714844,0.7962839603424072,0.135115846991539,0.0945721566677093,293.1363830566406,297.1499938964844,293.1499938964844,0.1584202945232391,-3488.758544921875,304.1484375,0.9603238701820374,0.2332255095243454,0.2212171703577041,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627104118466,-1704.9578857421875,297.29510498046875,0.5697519779205322,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,292.2557983398437,291.1153564453125,1.0,0.1843805164098739,0.8056367635726929,0.8056367635726929,1.0,1.0,-0.8399894833564758,0.3339968025684356,0.5059926509857178,0.1887605190277099,0.0,0.0,0.1830397993326187,24.32705307006836,25.0,1.853128433227539,-4833.8271484375,68.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076425462961196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135574921965599,0.1355791836977005,-4.2667033994803205e-06,0.0,0.0001092434977181,0.0,0.0,5.335385322570801,0.0,0.0,0.0,0.2753401696681976,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682711601257324,-1706.578369140625,304.1480712890625,0.7654222249984741,0.1197144165635109,0.1082286611199379,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697951912879944,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.081624336540699,-1516.7762451171875,304.14044189453125,0.8011487722396851,0.1374891698360443,0.0962480753660202,293.1363525390625,297.1499938964844,293.1499938964844,0.1587006598711013,-3493.64453125,304.14849853515625,0.9608973860740662,0.2335796356201172,0.2215548306703567,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335278846323,-1694.8135986328125,297.2601013183594,0.5697951912879944,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,292.2554626464844,291.1170959472656,1.0,0.1847072839736938,0.8056813478469849,0.8056813478469849,1.0,1.0,-0.8428785800933838,0.3356987535953522,0.5071797966957092,0.1883041858673095,0.0,0.0,0.1873536854982376,24.33051300048828,25.0,2.4159698486328125,-4887.23828125,68.8742446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090587526559829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379018276929855,0.1379060894250869,-4.270848421583651e-06,0.0,0.0001106807685573,0.0,0.0,5.435181140899658,0.0,0.0,0.0,0.275726169347763,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682711601257324,-1706.578369140625,304.1480712890625,0.7654222249984741,0.1197144165635109,0.1082286611199379,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697951912879944,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.081624336540699,-1516.7762451171875,304.14044189453125,0.8011487722396851,0.1374891698360443,0.0962480753660202,293.1363525390625,297.1499938964844,293.1499938964844,0.1587006598711013,-3493.64453125,304.14849853515625,0.9608973860740662,0.2335796356201172,0.2215548306703567,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335278846323,-1694.8135986328125,297.2601013183594,0.5697951912879944,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,292.2554626464844,291.1170959472656,1.0,0.1847072839736938,0.8056813478469849,0.8056813478469849,1.0,1.0,-0.8428785800933838,0.3356987535953522,0.5071797966957092,0.1883041858673095,0.0,0.0,0.1873536854982376,24.33051300048828,25.0,2.4159698486328125,-4887.23828125,68.8742446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090587526559829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379018276929855,0.1379060894250869,-4.270848421583651e-06,0.0,0.0001106807685573,0.0,0.0,5.435181140899658,0.0,0.0,0.0,0.275726169347763,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684308111667633,-1709.4012451171875,304.14813232421875,0.7658617496490479,0.1199182495474815,0.1084154769778251,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697948336601257,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825038403272628,-1529.409912109375,304.1405639648437,0.8034455180168152,0.138630524277687,0.0970561206340789,293.1363525390625,297.1499938964844,293.1499938964844,0.1588335931301117,-3495.95556640625,304.1485290527344,0.9611418843269348,0.2337500303983688,0.2217177897691726,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188604854047,-1689.6968994140625,297.2425842285156,0.5697948336601257,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,292.25537109375,291.1181030273437,1.0,0.184869036078453,0.8057036399841309,0.8057036399841309,1.0,1.0,-0.8442680835723877,0.3365342020988464,0.507733941078186,0.1880425363779068,0.0,0.0,0.1893973052501678,24.3345890045166,25.0,2.683255434036255,-4913.25341796875,69.1059799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097561866044998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139021635055542,0.1390258967876434,-4.272868864063639e-06,0.0,0.00011138858099,0.0,0.0,5.483360767364502,0.0,0.0,0.0,0.275912880897522,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.068583607673645,-1712.102294921875,304.148193359375,0.7662695646286011,0.120114229619503,0.1085953041911125,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5697810053825378,0.050000000745058,0.0481093376874923,293.0677490234375,297.1499938964844,293.1499938964844,0.083358384668827,-1541.698486328125,304.1407165527344,0.8056501150131226,0.1397402584552765,0.0978428795933723,293.1363830566406,297.1499938964844,293.1499938964844,0.1589616537094116,-3498.1787109375,304.1485595703125,0.9613599181175232,0.2339158356189727,0.2218766063451767,293.2552795410156,297.1499938964844,293.1499938964844,0.0045041381381452,-1684.5498046875,297.2250366210937,0.5697810053825378,0.050000000745058,0.228209987282753,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,292.2552795410156,291.1192321777344,1.0,0.1850292980670929,0.805719256401062,0.805719256401062,1.0,1.0,-0.8456193208694458,0.3373561799526214,0.508263111114502,0.1877624541521072,0.0,0.0,0.191362053155899,24.3401107788086,25.0,2.944249153137207,-4938.72509765625,69.33412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.22265625,18000.0,0.0,0.0,0.1104438975453376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401090919971466,0.1401133686304092,-4.274847015039995e-06,0.0,0.0001120865126722,0.0,0.0,5.530245780944824,0.0,0.0,0.0,0.2760948240756988,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688681825995445,-1717.1298828125,304.1483154296875,0.7669907808303833,0.1204824522137641,0.1089334860444068,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849847868084907,-1565.1158447265625,304.14111328125,0.8096972107887268,0.1418550610542297,0.0993447080254554,293.13653564453125,297.1499938964844,293.1499938964844,0.1592019498348236,-3502.339111328125,304.14862060546875,0.9617180228233336,0.2342326641082763,0.2221806049346923,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745043851435,-1674.1558837890625,297.1898193359375,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,292.2552490234375,291.1217041015625,1.0,0.1853437423706054,0.8057504296302795,0.8057504296302795,1.0,1.0,-0.8481951355934143,0.3389502167701721,0.5092449188232422,0.1871602535247802,0.0,0.0,0.1950194984674453,24.35536003112793,25.0,3.4302978515625,-4987.60107421875,69.77738189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117790192365646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142164260149002,0.1421685367822647,-4.2786355152202304e-06,0.0,0.0001134414924308,0.0,0.0,5.619123458862305,0.0,0.0,0.0,0.2764404118061065,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688681825995445,-1717.1298828125,304.1483154296875,0.7669907808303833,0.1204824522137641,0.1089334860444068,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849847868084907,-1565.1158447265625,304.14111328125,0.8096972107887268,0.1418550610542297,0.0993447080254554,293.13653564453125,297.1499938964844,293.1499938964844,0.1592019498348236,-3502.339111328125,304.14862060546875,0.9617180228233336,0.2342326641082763,0.2221806049346923,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745043851435,-1674.1558837890625,297.1898193359375,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,292.2552490234375,291.1217041015625,1.0,0.1853437423706054,0.8057504296302795,0.8057504296302795,1.0,1.0,-0.8481951355934143,0.3389502167701721,0.5092449188232422,0.1871602535247802,0.0,0.0,0.1950194984674453,24.35536003112793,25.0,3.4302978515625,-4987.60107421875,69.77738189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117790192365646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142164260149002,0.1421685367822647,-4.2786355152202304e-06,0.0,0.0001134414924308,0.0,0.0,5.619123458862305,0.0,0.0,0.0,0.2764404118061065,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691274404525756,-1721.7066650390625,304.1484375,0.767601728439331,0.1208222433924675,0.1092457398772239,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696064829826355,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864995047450065,-1586.9503173828125,304.1415405273437,0.813280463218689,0.143826737999916,0.1007484123110771,293.1367492675781,297.1499938964844,293.1499938964844,0.1594221740961074,-3506.138916015625,304.1487121582031,0.9619858264923096,0.2345305383205413,0.2224669307470321,293.25537109375,297.1499938964844,293.1499938964844,0.004444605205208,-1663.6270751953125,297.1544189453125,0.5696064829826355,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,292.25537109375,291.1244812011719,1.0,0.1856484562158584,0.8057816624641418,0.8057816624641418,1.0,1.0,-0.8506026268005371,0.3404689133167267,0.510133683681488,0.1865245550870895,0.0,0.0,0.198294460773468,24.375375747680664,25.0,3.8615853786468506,-5033.2939453125,70.20187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130471900105476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440409868955612,0.144045278429985,-4.282158442947548e-06,0.0,0.0001147285292972,0.0,0.0,5.700608253479004,0.0,0.0,0.0,0.2767581641674042,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691274404525756,-1721.7066650390625,304.1484375,0.767601728439331,0.1208222433924675,0.1092457398772239,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696064829826355,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864995047450065,-1586.9503173828125,304.1415405273437,0.813280463218689,0.143826737999916,0.1007484123110771,293.1367492675781,297.1499938964844,293.1499938964844,0.1594221740961074,-3506.138916015625,304.1487121582031,0.9619858264923096,0.2345305383205413,0.2224669307470321,293.25537109375,297.1499938964844,293.1499938964844,0.004444605205208,-1663.6270751953125,297.1544189453125,0.5696064829826355,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,292.25537109375,291.1244812011719,1.0,0.1856484562158584,0.8057816624641418,0.8057816624641418,1.0,1.0,-0.8506026268005371,0.3404689133167267,0.510133683681488,0.1865245550870895,0.0,0.0,0.198294460773468,24.375375747680664,25.0,3.8615853786468506,-5033.2939453125,70.20187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130471900105476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440409868955612,0.144045278429985,-4.282158442947548e-06,0.0,0.0001147285292972,0.0,0.0,5.700608253479004,0.0,0.0,0.0,0.2767581641674042,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693636015057563,-1725.87158203125,304.1485595703125,0.7681158185005188,0.1211359873414039,0.109534241259098,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694625973701477,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878964662551879,-1607.0977783203125,304.1420288085937,0.8164506554603577,0.1456456184387207,0.1020471826195716,293.13702392578125,297.1499938964844,293.1499938964844,0.1596228033304214,-3509.587890625,304.1488037109375,0.9621747136116028,0.2348094284534454,0.222735583782196,293.255615234375,297.1499938964844,293.1499938964844,0.0044144350104033,-1652.964111328125,297.1187438964844,0.5694625973701477,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,292.2555847167969,291.1275329589844,1.0,0.1859414875507354,0.8058046698570251,0.8058046698570251,1.0,1.0,-0.8528358936309814,0.341899037361145,0.5109369158744812,0.1858788877725601,0.0,0.0,0.2011529952287674,24.39948272705078,25.0,4.231938362121582,-5075.205078125,70.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142305359244346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457116305828094,0.1457159221172332,-4.285358500055736e-06,0.0,0.0001159294770332,0.0,0.0,5.7734246253967285,0.0,0.0,0.0,0.2770429849624634,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693636015057563,-1725.87158203125,304.1485595703125,0.7681158185005188,0.1211359873414039,0.109534241259098,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694625973701477,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878964662551879,-1607.0977783203125,304.1420288085937,0.8164506554603577,0.1456456184387207,0.1020471826195716,293.13702392578125,297.1499938964844,293.1499938964844,0.1596228033304214,-3509.587890625,304.1488037109375,0.9621747136116028,0.2348094284534454,0.222735583782196,293.255615234375,297.1499938964844,293.1499938964844,0.0044144350104033,-1652.964111328125,297.1187438964844,0.5694625973701477,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,292.2555847167969,291.1275329589844,1.0,0.1859414875507354,0.8058046698570251,0.8058046698570251,1.0,1.0,-0.8528358936309814,0.341899037361145,0.5109369158744812,0.1858788877725601,0.0,0.0,0.2011529952287674,24.39948272705078,25.0,4.231938362121582,-5075.205078125,70.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142305359244346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457116305828094,0.1457159221172332,-4.285358500055736e-06,0.0,0.0001159294770332,0.0,0.0,5.7734246253967285,0.0,0.0,0.0,0.2770429849624634,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695785582065582,-1729.658447265625,304.148681640625,0.768543541431427,0.1214255765080452,0.1098006963729858,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692892074584961,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891685709357261,-1625.4439697265625,304.142578125,0.8192358016967773,0.1473007947206497,0.1032333672046661,293.1373596191406,297.1499938964844,293.1499938964844,0.1598041653633117,-3512.693603515625,304.1488952636719,0.9622926712036132,0.2350689172744751,0.2229861319065094,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840068392455,-1642.17431640625,297.08282470703125,0.5692892074584961,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,292.2559509277344,291.1307678222656,1.0,0.1862209141254425,0.8058277368545532,0.8058277368545532,1.0,1.0,-0.8548871874809265,0.3432287871837616,0.5116584300994873,0.1852444261312484,0.0,0.0,0.2035641223192215,24.42717933654785,25.0,4.523158550262451,-5112.751953125,70.9854507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153108030557632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471495926380157,0.1471538841724395,-4.288177478883881e-06,0.0,0.0001170258037745,0.0,0.0,5.836336135864258,0.0,0.0,0.0,0.2772899270057678,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695785582065582,-1729.658447265625,304.148681640625,0.768543541431427,0.1214255765080452,0.1098006963729858,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692892074584961,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891685709357261,-1625.4439697265625,304.142578125,0.8192358016967773,0.1473007947206497,0.1032333672046661,293.1373596191406,297.1499938964844,293.1499938964844,0.1598041653633117,-3512.693603515625,304.1488952636719,0.9622926712036132,0.2350689172744751,0.2229861319065094,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840068392455,-1642.17431640625,297.08282470703125,0.5692892074584961,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,292.2559509277344,291.1307678222656,1.0,0.1862209141254425,0.8058277368545532,0.8058277368545532,1.0,1.0,-0.8548871874809265,0.3432287871837616,0.5116584300994873,0.1852444261312484,0.0,0.0,0.2035641223192215,24.42717933654785,25.0,4.523158550262451,-5112.751953125,70.9854507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153108030557632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471495926380157,0.1471538841724395,-4.288177478883881e-06,0.0,0.0001170258037745,0.0,0.0,5.836336135864258,0.0,0.0,0.0,0.2772899270057678,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696786940097808,-1731.4208984375,304.14874267578125,0.7687280178070068,0.1215619593858718,0.109926238656044,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5691928267478943,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897553041577339,-1633.90234375,304.1428527832031,0.8204882144927979,0.1480630785226822,0.1037816479802131,293.1375427246094,297.1499938964844,293.1499938964844,0.1598877310752868,-3514.11962890625,304.1489562988281,0.9623271226882936,0.2351913005113601,0.2231045514345169,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686935678124,-1636.7318115234375,297.0647277832031,0.5691928267478943,0.050000000745058,0.2282268404960632,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,292.25616455078125,291.1324768066406,1.0,0.1863549947738647,0.8058393001556396,0.8058393001556396,1.0,1.0,-0.8558419942855835,0.3438524305820465,0.5119895935058594,0.1849370896816253,0.0,0.0,0.2045942097902298,24.44225311279297,25.0,4.647077083587647,-5129.72705078125,71.1660385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1158068254590034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477745622396469,0.1477788537740707,-4.289428034098819e-06,0.0,0.000117529205454,0.0,0.0,5.863757133483887,0.0,0.0,0.0,0.2773979008197784,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.06977429240942,-1733.1025390625,304.1488037109375,0.7688945531845093,0.1216931492090225,0.1100469976663589,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690907835960388,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.0903080552816391,-1641.8673095703125,304.1431579589844,0.8216488361358643,0.1487805545330047,0.1042989268898963,293.13775634765625,297.1499938964844,293.1499938964844,0.1599666029214859,-3515.462890625,304.14898681640625,0.9623463153839112,0.2353087812662124,0.2232183516025543,293.2564392089844,297.1499938964844,293.1499938964844,0.0043533202260732,-1631.2601318359375,297.0466003417969,0.5690907835960388,0.050000000745058,0.2282297909259796,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,292.25640869140625,291.1341857910156,1.0,0.186485081911087,0.805849552154541,0.805849552154541,1.0,1.0,-0.8567485809326172,0.344446986913681,0.5123015642166138,0.1846387982368469,0.0,0.0,0.2055043280124664,24.45807456970215,25.0,4.757080554962158,-5145.42431640625,71.33999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,304.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1162708327174186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148333802819252,0.1483380794525146,-4.290565357223386e-06,0.0,0.0001180001127067,0.0,0.0,5.888341903686523,0.0,0.0,0.0,0.2774949371814728,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699530839920044,-1736.244384765625,304.1488952636719,0.76917964220047,0.1219412758946418,0.1102754548192024,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720345497131,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913105085492134,-1656.2991943359375,304.1437683105469,0.8237024545669556,0.1500780135393142,0.1052392125129699,293.1382141113281,297.1499938964844,293.1499938964844,0.1601107269525528,-3517.907470703125,304.1490783691406,0.9623428583145142,0.2355292588472366,0.2234323918819427,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224063701927,-1620.234130859375,297.01007080078125,0.5688720345497131,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,292.2569274902344,291.13775634765625,1.0,0.1867328286170959,0.8058701753616333,0.8058701753616333,1.0,1.0,-0.858417272567749,0.3455466628074646,0.5128706097602844,0.1840762197971344,0.0,0.0,0.2069634646177292,24.49173927307129,25.0,4.962653636932373,-5172.84326171875,71.66758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.117097869515419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149251639842987,0.1492559313774109,-4.292490302759688e-06,0.0,0.0001188394526252,0.0,0.0,5.9288177490234375,0.0,0.0,0.0,0.2776554822921753,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699530839920044,-1736.244384765625,304.1488952636719,0.76917964220047,0.1219412758946418,0.1102754548192024,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720345497131,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913105085492134,-1656.2991943359375,304.1437683105469,0.8237024545669556,0.1500780135393142,0.1052392125129699,293.1382141113281,297.1499938964844,293.1499938964844,0.1601107269525528,-3517.907470703125,304.1490783691406,0.9623428583145142,0.2355292588472366,0.2234323918819427,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224063701927,-1620.234130859375,297.01007080078125,0.5688720345497131,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,292.2569274902344,291.13775634765625,1.0,0.1867328286170959,0.8058701753616333,0.8058701753616333,1.0,1.0,-0.858417272567749,0.3455466628074646,0.5128706097602844,0.1840762197971344,0.0,0.0,0.2069634646177292,24.49173927307129,25.0,4.962653636932373,-5172.84326171875,71.66758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.117097869515419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149251639842987,0.1492559313774109,-4.292490302759688e-06,0.0,0.0001188394526252,0.0,0.0,5.9288177490234375,0.0,0.0,0.0,0.2776554822921753,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701166167855262,-1739.11328125,304.14898681640625,0.7694050073623657,0.1221721321344375,0.110488012433052,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686343908309937,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921661704778671,-1668.5946044921875,304.1444091796875,0.8253886699676514,0.151178553700447,0.1060449853539466,293.138671875,297.1499938964844,293.1499938964844,0.1602364182472229,-3520.025146484375,304.1492004394531,0.962284505367279,0.2357303649187088,0.2236282974481582,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912773787975,-1609.10009765625,296.97332763671875,0.5686343908309937,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,292.2575378417969,291.1414794921875,1.0,0.1869629025459289,0.8058907389640808,0.8058907389640808,1.0,1.0,-0.85988450050354,0.3465199172496795,0.5133645534515381,0.1835654079914093,0.0,0.0,0.2079222500324249,24.52807235717773,25.0,5.162878036499023,-5194.56787109375,71.96629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.1177799776196479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498877108097076,0.1498920023441314,-4.2939195736835245e-06,0.0,0.0001195317017845,0.0,0.0,5.957032203674316,0.0,0.0,0.0,0.277768611907959,4.0,0.0,1.0
