time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701166167855262,-1739.11328125,304.14898681640625,0.7694050073623657,0.1221721321344375,0.110488012433052,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686343908309937,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921661704778671,-1668.5946044921875,304.1444091796875,0.8253886699676514,0.151178553700447,0.1060449853539466,293.138671875,297.1499938964844,293.1499938964844,0.1602364182472229,-3520.025146484375,304.1492004394531,0.962284505367279,0.2357303649187088,0.2236282974481582,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912773787975,-1609.10009765625,296.97332763671875,0.5686343908309937,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,292.2575378417969,291.1414794921875,1.0,0.1869629025459289,0.8058907389640808,0.8058907389640808,1.0,1.0,-0.85988450050354,0.3465199172496795,0.5133645534515381,0.1835654079914093,0.0,0.0,0.2079222500324249,24.52807235717773,25.0,5.162878036499023,-5194.56787109375,71.96629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.1177799776196479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498877108097076,0.1498920023441314,-4.2939195736835245e-06,0.0,0.0001195317017845,0.0,0.0,5.957032203674316,0.0,0.0,0.0,0.277768611907959,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703088119626045,-1742.509033203125,304.1490173339844,0.7697468996047974,0.1224735081195831,0.1107334494590759,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.568432092666626,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928970575332641,-1679.0811767578125,304.1450500488281,0.8268229961395264,0.1521335542201995,0.1067348420619964,293.1387634277344,297.1499938964844,293.1499938964844,0.1603907495737075,-3522.667236328125,304.1492004394531,0.9623249769210817,0.2359996438026428,0.2238561064004898,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613414116203,-1598.3720703125,296.9375305175781,0.568432092666626,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,292.2577514648437,291.1449279785156,1.0,0.1871771514415741,0.8059104084968567,0.8059104084968567,1.0,1.0,-0.8612887859344482,0.3474428355693817,0.5138459205627441,0.1830975115299224,0.0,0.0,0.2084062993526458,24.559436798095703,25.0,4.588085174560547,-5211.2373046875,72.24797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183071583509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502387672662735,0.1502430588006973,-4.2948245209117886e-06,0.0,0.0001200667247758,0.0,0.0,5.972774982452393,0.0,0.0,0.0,0.2778334021568298,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703088119626045,-1742.509033203125,304.1490173339844,0.7697468996047974,0.1224735081195831,0.1107334494590759,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.568432092666626,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928970575332641,-1679.0811767578125,304.1450500488281,0.8268229961395264,0.1521335542201995,0.1067348420619964,293.1387634277344,297.1499938964844,293.1499938964844,0.1603907495737075,-3522.667236328125,304.1492004394531,0.9623249769210817,0.2359996438026428,0.2238561064004898,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613414116203,-1598.3720703125,296.9375305175781,0.568432092666626,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,292.2577514648437,291.1449279785156,1.0,0.1871771514415741,0.8059104084968567,0.8059104084968567,1.0,1.0,-0.8612887859344482,0.3474428355693817,0.5138459205627441,0.1830975115299224,0.0,0.0,0.2084062993526458,24.559436798095703,25.0,4.588085174560547,-5211.2373046875,72.24797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183071583509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502387672662735,0.1502430588006973,-4.2948245209117886e-06,0.0,0.0001200667247758,0.0,0.0,5.972774982452393,0.0,0.0,0.0,0.2778334021568298,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705918744206428,-1747.57470703125,304.1488647460937,0.7703887224197388,0.1228669881820678,0.1110715568065643,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935108512639999,-1687.887939453125,304.14569091796875,0.8280432820320129,0.1528855264186859,0.1073039025068283,293.13836669921875,297.1499938964844,293.1499938964844,0.1606551259756088,-3527.30712890625,304.1490173339844,0.9626212120056152,0.2363661527633667,0.2241842001676559,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332294397056,-1588.367431640625,296.9028625488281,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,292.2572326660156,291.1465759277344,1.0,0.187381625175476,0.8059300780296326,0.8059300780296326,1.0,1.0,-0.8627766370773315,0.348401814699173,0.5143747925758362,0.1826482266187667,0.0,0.0,0.2087305784225464,24.580337524414062,25.0,2.4086754322052,-5225.81005859375,72.52909088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186774969100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504358202219009,0.1504401266574859,-4.295307007851079e-06,0.0,0.0001204425716423,0.0,0.0,5.981582164764404,0.0,0.0,0.0,0.2778699100017547,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705918744206428,-1747.57470703125,304.1488647460937,0.7703887224197388,0.1228669881820678,0.1110715568065643,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935108512639999,-1687.887939453125,304.14569091796875,0.8280432820320129,0.1528855264186859,0.1073039025068283,293.13836669921875,297.1499938964844,293.1499938964844,0.1606551259756088,-3527.30712890625,304.1490173339844,0.9626212120056152,0.2363661527633667,0.2241842001676559,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332294397056,-1588.367431640625,296.9028625488281,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,292.2572326660156,291.1465759277344,1.0,0.187381625175476,0.8059300780296326,0.8059300780296326,1.0,1.0,-0.8627766370773315,0.348401814699173,0.5143747925758362,0.1826482266187667,0.0,0.0,0.2087305784225464,24.580337524414062,25.0,2.4086754322052,-5225.81005859375,72.52909088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186774969100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504358202219009,0.1504401266574859,-4.295307007851079e-06,0.0,0.0001204425716423,0.0,0.0,5.981582164764404,0.0,0.0,0.0,0.2778699100017547,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707539469003677,-1750.4876708984375,304.1487731933594,0.7707504034042358,0.1230812221765518,0.1112597733736038,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682364702224731,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937466770410537,-1691.26318359375,304.1460266113281,0.8284788131713867,0.1531530320644378,0.1075177565217018,293.1380615234375,297.1499938964844,293.1499938964844,0.1608155369758606,-3530.13671875,304.1488952636719,0.962797462940216,0.2365690916776657,0.2243706881999969,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197695001959,-1583.603271484375,296.88580322265625,0.5682364702224731,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,292.2567443847656,291.1468200683594,1.0,0.1874800473451614,0.8059399127960205,0.8059399127960205,1.0,1.0,-0.8634858131408691,0.3488669693470001,0.5146188139915466,0.1824136823415756,0.0,0.0,0.2089120894670486,24.5908432006836,25.0,1.457772135734558,-5233.11279296875,72.66414642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188084483146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505369246006012,0.150541216135025,-4.295496182749048e-06,0.0,0.0001205754670081,0.0,0.0,5.986021041870117,0.0,0.0,0.0,0.2778873443603515,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709243342280387,-1753.553955078125,304.148681640625,0.7711194753646851,0.1233036071062088,0.1114561781287193,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681594014167786,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939268395304679,-1693.8304443359375,304.1464233398437,0.8287752270698547,0.1533418893814087,0.107678435742855,293.13775634765625,297.1499938964844,293.1499938964844,0.1609871685504913,-3533.16552734375,304.1488037109375,0.96297287940979,0.236780896782875,0.2245666831731796,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066560126841,-1578.9674072265625,296.8689880371094,0.5681594014167786,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,292.25616455078125,291.1469116210937,1.0,0.187575563788414,0.8059480786323547,0.8059480786323547,1.0,1.0,-0.8641528487205505,0.349315196275711,0.5148376226425171,0.1821655929088592,0.0,0.0,0.2091059684753418,24.60234260559082,25.0,0.7639141082763672,-5240.4208984375,72.7937240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1189084127545356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506461799144745,0.1506504714488983,-4.295688995625824e-06,0.0,0.0001206769229611,0.0,0.0,5.990804195404053,0.0,0.0,0.0,0.2779059112071991,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712838470935821,-1760.0313720703125,304.1485290527344,0.7718569040298462,0.1237680166959762,0.1118684187531471,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679664015769958,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941056609153747,-1696.3284912109375,304.1473083496094,0.8289147615432739,0.1534684002399444,0.1078289449214935,293.1371154785156,297.1499938964844,293.1499938964844,0.1613545268774032,-3539.64404296875,304.1485900878906,0.9632975459098816,0.2372250109910965,0.2249803841114044,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812425479292,-1569.9866943359375,296.8360595703125,0.5679664015769958,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,292.2547912597656,291.1468200683594,1.0,0.1877564638853073,0.8059643507003784,0.8059643507003784,1.0,1.0,-0.865332841873169,0.3501530289649963,0.5151798129081726,0.1816134005784988,0.0,0.0,0.2095271199941635,24.62927627563477,25.0,-0.0452592000365257,-5254.7392578125,73.03304290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190309152007103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508848816156387,0.1508891880512237,-4.2961064536939375e-06,0.0,0.0001208012472488,0.0,0.0,6.001251220703125,0.0,0.0,0.0,0.277946263551712,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712838470935821,-1760.0313720703125,304.1485290527344,0.7718569040298462,0.1237680166959762,0.1118684187531471,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679664015769958,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941056609153747,-1696.3284912109375,304.1473083496094,0.8289147615432739,0.1534684002399444,0.1078289449214935,293.1371154785156,297.1499938964844,293.1499938964844,0.1613545268774032,-3539.64404296875,304.1485900878906,0.9632975459098816,0.2372250109910965,0.2249803841114044,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812425479292,-1569.9866943359375,296.8360595703125,0.5679664015769958,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,292.2547912597656,291.1468200683594,1.0,0.1877564638853073,0.8059643507003784,0.8059643507003784,1.0,1.0,-0.865332841873169,0.3501530289649963,0.5151798129081726,0.1816134005784988,0.0,0.0,0.2095271199941635,24.62927627563477,25.0,-0.0452592000365257,-5254.7392578125,73.03304290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190309152007103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508848816156387,0.1508891880512237,-4.2961064536939375e-06,0.0,0.0001208012472488,0.0,0.0,6.001251220703125,0.0,0.0,0.0,0.277946263551712,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716626867651939,-1766.86474609375,304.1483764648437,0.7725716233253479,0.1242539584636688,0.1123016625642776,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677132606506348,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940222740173339,-1695.019287109375,304.1483459472656,0.8284015655517578,0.1532384008169174,0.1077349036931991,293.13641357421875,297.1499938964844,293.1499938964844,0.1617455929517746,-3546.53125,304.1484069824219,0.9635658264160156,0.2376909703016281,0.2254166305065155,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567455045878,-1561.3236083984375,296.8041381835937,0.5677132606506348,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,292.253173828125,291.1465759277344,1.0,0.1879213899374008,0.8059806823730469,0.8059806823730469,1.0,1.0,-0.8662741780281067,0.3509041965007782,0.5153700113296509,0.1809640824794769,0.0,0.0,0.2099921554327011,24.662147521972656,25.0,-0.346481442451477,-5268.37255859375,73.24113464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190733835101127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511500477790832,0.151154339313507,-4.296571660233894e-06,0.0,0.0001208443427458,0.0,0.0,6.012862205505371,0.0,0.0,0.0,0.2779911458492279,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716626867651939,-1766.86474609375,304.1483764648437,0.7725716233253479,0.1242539584636688,0.1123016625642776,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677132606506348,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940222740173339,-1695.019287109375,304.1483459472656,0.8284015655517578,0.1532384008169174,0.1077349036931991,293.13641357421875,297.1499938964844,293.1499938964844,0.1617455929517746,-3546.53125,304.1484069824219,0.9635658264160156,0.2376909703016281,0.2254166305065155,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567455045878,-1561.3236083984375,296.8041381835937,0.5677132606506348,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,292.253173828125,291.1465759277344,1.0,0.1879213899374008,0.8059806823730469,0.8059806823730469,1.0,1.0,-0.8662741780281067,0.3509041965007782,0.5153700113296509,0.1809640824794769,0.0,0.0,0.2099921554327011,24.662147521972656,25.0,-0.346481442451477,-5268.37255859375,73.24113464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190733835101127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511500477790832,0.151154339313507,-4.296571660233894e-06,0.0,0.0001208443427458,0.0,0.0,6.012862205505371,0.0,0.0,0.0,0.2779911458492279,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720560401678085,-1773.966552734375,304.1482849121094,0.7732483744621277,0.1247570067644119,0.1127516627311706,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673958659172058,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936581641435623,-1689.63525390625,304.1495056152344,0.8271937370300293,0.1526325196027755,0.1073808372020721,293.1357421875,297.1499938964844,293.1499938964844,0.1621539294719696,-3553.710205078125,304.14825439453125,0.9637648463249208,0.2381743192672729,0.2258706986904144,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330619715154,-1552.9349365234375,296.77313232421875,0.5673958659172058,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,292.2514343261719,291.1463623046875,1.0,0.1880671828985214,0.8059954643249512,0.8059954643249512,1.0,1.0,-0.8669477701187134,0.351561963558197,0.5153858065605164,0.1801956892013549,0.0,0.0,0.2104920893907547,24.7010440826416,25.0,-0.3780810534954071,-5281.02001953125,73.41297149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190626844763755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514379680156707,0.1514422744512558,-4.297083251003642e-06,0.0,0.000120833487017,0.0,0.0,6.025485038757324,0.0,0.0,0.0,0.2780399918556213,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720560401678085,-1773.966552734375,304.1482849121094,0.7732483744621277,0.1247570067644119,0.1127516627311706,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673958659172058,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936581641435623,-1689.63525390625,304.1495056152344,0.8271937370300293,0.1526325196027755,0.1073808372020721,293.1357421875,297.1499938964844,293.1499938964844,0.1621539294719696,-3553.710205078125,304.14825439453125,0.9637648463249208,0.2381743192672729,0.2258706986904144,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330619715154,-1552.9349365234375,296.77313232421875,0.5673958659172058,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,292.2514343261719,291.1463623046875,1.0,0.1880671828985214,0.8059954643249512,0.8059954643249512,1.0,1.0,-0.8669477701187134,0.351561963558197,0.5153858065605164,0.1801956892013549,0.0,0.0,0.2104920893907547,24.7010440826416,25.0,-0.3780810534954071,-5281.02001953125,73.41297149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190626844763755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514379680156707,0.1514422744512558,-4.297083251003642e-06,0.0,0.000120833487017,0.0,0.0,6.025485038757324,0.0,0.0,0.0,0.2780399918556213,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724604502320289,-1781.274658203125,304.1481628417969,0.7738806009292603,0.1252736449241638,0.1132149621844291,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930059254169464,-1680.069580078125,304.1507568359375,0.8252751231193542,0.1516441702842712,0.1067607402801513,293.13507080078125,297.1499938964844,293.1499938964844,0.1625757962465286,-3561.115478515625,304.14813232421875,0.963892936706543,0.2386721521615982,0.2263394147157669,293.2494506835937,297.1499938964844,293.1499938964844,0.004110116045922,-1544.791748046875,296.7430114746094,0.5670161247253418,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,292.2496032714844,291.1461486816406,1.0,0.1881911158561706,0.8060101866722107,0.8060101866722107,1.0,1.0,-0.867338240146637,0.3521239459514618,0.5152143239974976,0.1792945116758346,0.0,0.0,0.2110168486833572,24.745399475097656,25.0,-0.3190971910953522,-5292.48046875,73.54491424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190247684717178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517423838376999,0.1517466902732849,-4.29763122156146e-06,0.0,0.0001207950117532,0.0,0.0,6.038846015930176,0.0,0.0,0.0,0.2780918180942535,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724604502320289,-1781.274658203125,304.1481628417969,0.7738806009292603,0.1252736449241638,0.1132149621844291,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930059254169464,-1680.069580078125,304.1507568359375,0.8252751231193542,0.1516441702842712,0.1067607402801513,293.13507080078125,297.1499938964844,293.1499938964844,0.1625757962465286,-3561.115478515625,304.14813232421875,0.963892936706543,0.2386721521615982,0.2263394147157669,293.2494506835937,297.1499938964844,293.1499938964844,0.004110116045922,-1544.791748046875,296.7430114746094,0.5670161247253418,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,292.2496032714844,291.1461486816406,1.0,0.1881911158561706,0.8060101866722107,0.8060101866722107,1.0,1.0,-0.867338240146637,0.3521239459514618,0.5152143239974976,0.1792945116758346,0.0,0.0,0.2110168486833572,24.745399475097656,25.0,-0.3190971910953522,-5292.48046875,73.54491424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190247684717178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517423838376999,0.1517466902732849,-4.29763122156146e-06,0.0,0.0001207950117532,0.0,0.0,6.038846015930176,0.0,0.0,0.0,0.2780918180942535,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726659670472145,-1784.9912109375,304.14813232421875,0.7741795182228088,0.1255359798669815,0.113450676202774,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668044090270996,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925716385245323,-1673.716796875,304.1513977050781,0.8240481019020081,0.151007130742073,0.1063509359955787,293.1347351074219,297.1499938964844,293.1499938964844,0.1627910733222961,-3564.890625,304.1480712890625,0.9639315009117126,0.2389256954193115,0.2265785336494445,293.2484741210937,297.1499938964844,293.1499938964844,0.0040989089757204,-1540.808837890625,296.7283020019531,0.5668044090270996,0.050000000745058,0.2282964438199997,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,292.2486572265625,291.14605712890625,1.0,0.1882441937923431,0.8060175776481628,0.8060175776481628,1.0,1.0,-0.8674253225326538,0.3523687124252319,0.5150566101074219,0.1787922382354736,0.0,0.0,0.2112863808870315,24.76936912536621,25.0,-0.2801194787025451,-5297.744140625,73.59516906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190022304654121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518994122743606,0.1519037187099456,-4.297915893403115e-06,0.0,0.0001207721361424,0.0,0.0,6.045743465423584,0.0,0.0,0.0,0.2781185805797577,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728732198476791,-1788.740966796875,304.1481018066406,0.774466872215271,0.125800535082817,0.113688588142395,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665792226791382,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920648723840713,-1666.3126220703125,304.1520690917969,0.8226403594017029,0.1502754390239715,0.1058744043111801,293.1343994140625,297.1499938964844,293.1499938964844,0.1630088686943054,-3568.70703125,304.1480407714844,0.9639540314674376,0.2391820400953292,0.2268204540014267,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878788568079,-1536.8851318359375,296.7137756347656,0.5665792226791382,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,292.2476806640625,291.14599609375,1.0,0.1882909089326858,0.8060245513916016,0.8060245513916016,1.0,1.0,-0.8674389123916626,0.3525886535644531,0.5148502588272095,0.1782553493976593,0.0,0.0,0.2115592956542968,24.794376373291016,25.0,-0.2356307208538055,-5302.689453125,73.63444519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189803481101989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520589739084243,0.1520632654428482,-4.298206476960331e-06,0.0,0.0001207499226438,0.0,0.0,6.052754878997803,0.0,0.0,0.0,0.27814581990242,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732914805412292,-1796.31396484375,304.1480407714844,0.7750099897384644,0.1263342648744583,0.1141694188117981,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942196846008,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908463597297668,-1648.531982421875,304.15338134765625,0.8193041086196899,0.1485448628664016,0.1047329604625701,293.1337890625,297.1499938964844,293.1499938964844,0.1634506583213806,-3576.441650390625,304.14794921875,0.9639580249786376,0.2397015243768692,0.2273114174604416,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663368999958,-1529.210693359375,296.6853942871094,0.5660942196846008,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,292.2456970214844,291.1459045410156,1.0,0.1883651465177536,0.8060385584831238,0.8060385584831238,1.0,1.0,-0.8672561049461365,0.3529578745365143,0.5142982006072998,0.1770822554826736,0.0,0.0,0.2121097147464752,24.84678268432617,25.0,-0.1369947642087936,-5311.66748046875,73.68077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189451143145561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523825228214264,0.1523868292570114,-4.298799922253238e-06,0.0,0.0001207141685881,0.0,0.0,6.066985130310059,0.0,0.0,0.0,0.278201162815094,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732914805412292,-1796.31396484375,304.1480407714844,0.7750099897384644,0.1263342648744583,0.1141694188117981,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942196846008,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908463597297668,-1648.531982421875,304.15338134765625,0.8193041086196899,0.1485448628664016,0.1047329604625701,293.1337890625,297.1499938964844,293.1499938964844,0.1634506583213806,-3576.441650390625,304.14794921875,0.9639580249786376,0.2397015243768692,0.2273114174604416,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663368999958,-1529.210693359375,296.6853942871094,0.5660942196846008,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,292.2456970214844,291.1459045410156,1.0,0.1883651465177536,0.8060385584831238,0.8060385584831238,1.0,1.0,-0.8672561049461365,0.3529578745365143,0.5142982006072998,0.1770822554826736,0.0,0.0,0.2121097147464752,24.84678268432617,25.0,-0.1369947642087936,-5311.66748046875,73.68077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189451143145561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523825228214264,0.1523868292570114,-4.298799922253238e-06,0.0,0.0001207141685881,0.0,0.0,6.066985130310059,0.0,0.0,0.0,0.278201162815094,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737124532461166,-1803.943359375,304.1479797363281,0.7755138278007507,0.1268715113401413,0.1146544069051742,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707120895386,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893610119819641,-1626.8890380859375,304.1547241210937,0.8152599334716797,0.1464707255363464,0.1033471003174781,293.1332397460937,297.1499938964844,293.1499938964844,0.1638989299535751,-3584.27978515625,304.1478881835937,0.963915467262268,0.2402283251285553,0.2278100997209549,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455148555338,-1521.77734375,296.657958984375,0.5655707120895386,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,292.2436828613281,291.1459045410156,1.0,0.1884125173091888,0.806052565574646,0.806052565574646,1.0,1.0,-0.8667959570884705,0.3532308936119079,0.5135650634765625,0.1757857650518417,0.0,0.0,0.2126569151878357,24.901472091674805,25.0,-0.0174156390130519,-5319.42724609375,73.68323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189294755458831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527068167924881,0.1527111083269119,-4.299401552998461e-06,0.0,0.0001206982997246,0.0,0.0,6.081264019012451,0.0,0.0,0.0,0.2782567739486694,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737124532461166,-1803.943359375,304.1479797363281,0.7755138278007507,0.1268715113401413,0.1146544069051742,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707120895386,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893610119819641,-1626.8890380859375,304.1547241210937,0.8152599334716797,0.1464707255363464,0.1033471003174781,293.1332397460937,297.1499938964844,293.1499938964844,0.1638989299535751,-3584.27978515625,304.1478881835937,0.963915467262268,0.2402283251285553,0.2278100997209549,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455148555338,-1521.77734375,296.657958984375,0.5655707120895386,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,292.2436828613281,291.1459045410156,1.0,0.1884125173091888,0.806052565574646,0.806052565574646,1.0,1.0,-0.8667959570884705,0.3532308936119079,0.5135650634765625,0.1757857650518417,0.0,0.0,0.2126569151878357,24.901472091674805,25.0,-0.0174156390130519,-5319.42724609375,73.68323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189294755458831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527068167924881,0.1527111083269119,-4.299401552998461e-06,0.0,0.0001206982997246,0.0,0.0,6.081264019012451,0.0,0.0,0.0,0.2782567739486694,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741333588957786,-1811.5784912109373,304.14794921875,0.7759861350059509,0.1274089217185974,0.1151404976844787,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650216937065125,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876354500651359,-1601.785400390625,304.156005859375,0.8105108141899109,0.1440923660993576,0.1017427891492843,293.1326904296875,297.1499938964844,293.1499938964844,0.1643512696027755,-3592.179443359375,304.1478271484375,0.963841676712036,0.2407600730657577,0.2283141911029815,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254211053252,-1514.5888671875,296.6314392089844,0.5650216937065125,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,292.2415466308594,291.14599609375,1.0,0.1884331852197647,0.806071400642395,0.806071400642395,1.0,1.0,-0.8660826683044434,0.3534134030342102,0.5126692652702332,0.1743848621845245,0.0,0.0,0.2131868153810501,24.95701789855957,25.0,0.1213886439800262,-5326.033203125,73.64385223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189384907484054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530239135026931,0.153028205037117,-4.299998181522824e-06,0.0,0.0001207074456033,0.0,0.0,6.09524393081665,0.0,0.0,0.0,0.2783113121986389,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741333588957786,-1811.5784912109373,304.14794921875,0.7759861350059509,0.1274089217185974,0.1151404976844787,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650216937065125,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876354500651359,-1601.785400390625,304.156005859375,0.8105108141899109,0.1440923660993576,0.1017427891492843,293.1326904296875,297.1499938964844,293.1499938964844,0.1643512696027755,-3592.179443359375,304.1478271484375,0.963841676712036,0.2407600730657577,0.2283141911029815,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254211053252,-1514.5888671875,296.6314392089844,0.5650216937065125,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,292.2415466308594,291.14599609375,1.0,0.1884331852197647,0.806071400642395,0.806071400642395,1.0,1.0,-0.8660826683044434,0.3534134030342102,0.5126692652702332,0.1743848621845245,0.0,0.0,0.2131868153810501,24.95701789855957,25.0,0.1213886439800262,-5326.033203125,73.64385223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189384907484054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530239135026931,0.153028205037117,-4.299998181522824e-06,0.0,0.0001207074456033,0.0,0.0,6.09524393081665,0.0,0.0,0.0,0.2783113121986389,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745516195893287,-1819.1722412109373,304.14794921875,0.7764357924461365,0.1279435902833938,0.1156248375773429,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603967666626,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856902748346328,-1573.546142578125,304.1572570800781,0.804999589920044,0.1414431929588318,0.0999410599470138,293.1322326660156,297.1499938964844,293.1499938964844,0.1648057252168655,-3600.1064453125,304.1477966308594,0.9637531638145448,0.2412949353456497,0.2288217544555664,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061264298856,-1507.6705322265625,296.60601806640625,0.5644603967666626,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,292.2393493652344,291.1462097167969,1.0,0.1884266287088394,0.8060902953147888,0.8060902953147888,1.0,1.0,-0.865135133266449,0.3535066843032837,0.5116284489631653,0.1729006767272949,0.0,0.0,0.2136835008859634,25.01192092895508,25.0,0.2761153280735016,-5331.4873046875,73.5637435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189743354916572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533245146274566,0.1533288061618805,-4.300572982174344e-06,0.0,0.0001207438253914,0.0,0.0,6.108516693115234,0.0,0.0,0.0,0.2783632278442383,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745516195893287,-1819.1722412109373,304.14794921875,0.7764357924461365,0.1279435902833938,0.1156248375773429,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603967666626,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856902748346328,-1573.546142578125,304.1572570800781,0.804999589920044,0.1414431929588318,0.0999410599470138,293.1322326660156,297.1499938964844,293.1499938964844,0.1648057252168655,-3600.1064453125,304.1477966308594,0.9637531638145448,0.2412949353456497,0.2288217544555664,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061264298856,-1507.6705322265625,296.60601806640625,0.5644603967666626,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,292.2393493652344,291.1462097167969,1.0,0.1884266287088394,0.8060902953147888,0.8060902953147888,1.0,1.0,-0.865135133266449,0.3535066843032837,0.5116284489631653,0.1729006767272949,0.0,0.0,0.2136835008859634,25.01192092895508,25.0,0.2761153280735016,-5331.4873046875,73.5637435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189743354916572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533245146274566,0.1533288061618805,-4.300572982174344e-06,0.0,0.0001207438253914,0.0,0.0,6.108516693115234,0.0,0.0,0.0,0.2783632278442383,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747590363025665,-1822.9403076171875,304.14794921875,0.7766557931900024,0.1282089650630951,0.115865521132946,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641798973083496,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846457332372665,-1558.4127197265625,304.1578063964844,0.8019904494285583,0.1400322914123535,0.0989765301346778,293.13201904296875,297.1499938964844,293.1499938964844,0.1650332063436508,-3604.071044921875,304.1477966308594,0.9637094140052797,0.2415629476308822,0.2290762811899185,293.238037109375,297.1499938964844,293.1499938964844,0.0039967931807041,-1504.3182373046875,296.5937194824219,0.5641798973083496,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,292.2382202148437,291.1463623046875,1.0,0.1884134262800216,0.8060997128486633,0.8060997128486633,1.0,1.0,-0.8645841479301453,0.35352224111557,0.5110619068145752,0.1721354722976684,0.0,0.0,0.2139143794775009,25.038618087768555,25.0,0.352113664150238,-5333.7958984375,73.50949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190017610788345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534655392169952,0.1534698456525802,-4.300846740079578e-06,0.0,0.0001207716559292,0.0,0.0,6.11475133895874,0.0,0.0,0.0,0.2783876657485962,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749650225043296,-1826.68408203125,304.14794921875,0.7768747210502625,0.1284727603197097,0.1161048486828804,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639020800590515,0.050000000745058,0.0481458865106105,293.1886901855469,297.1499938964844,293.1499938964844,0.0835620611906051,-1542.7381591796875,304.1583557128906,0.7988702058792114,0.1385797709226608,0.0979781225323677,293.1318054199219,297.1499938964844,293.1499938964844,0.1652606129646301,-3608.031982421875,304.14776611328125,0.9636693000793456,0.2418311238288879,0.2293309718370437,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876694791018,-1501.037841796875,296.58172607421875,0.5639020800590515,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,292.237060546875,291.1465148925781,1.0,0.1883941888809204,0.806111216545105,0.806111216545105,1.0,1.0,-0.8639909029006958,0.3535201549530029,0.5104707479476929,0.171359896659851,0.0,0.0,0.2141322046518325,25.06454849243164,25.0,0.4229786098003387,-5335.853515625,73.44699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.119034543633461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535993963479995,0.1536036878824234,-4.30110912930104e-06,0.0,0.0001208049288834,0.0,0.0,6.120673656463623,0.0,0.0,0.0,0.2784109115600586,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753855407238006,-1834.34033203125,304.1479187011719,0.7776352167129517,0.1290238499641418,0.1165915504097938,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636085271835327,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818767249584198,-1518.504150390625,304.1583251953125,0.7941892743110657,0.1367912888526916,0.0964402630925178,293.1313781738281,297.1499938964844,293.1499938964844,0.1657251268625259,-3616.1279296875,304.1477355957031,0.9639776945114136,0.242381289601326,0.2298459857702255,293.234375,297.1499938964844,293.1499938964844,0.0039700749330222,-1494.7225341796875,296.5585327148437,0.5636085271835327,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,292.2345886230469,291.1464538574219,1.0,0.1883519887924194,0.8061342835426331,0.8061342835426331,1.0,1.0,-0.8633598685264587,0.3537758290767669,0.5095840096473694,0.1698841005563736,0.0,0.0,0.2145755738019943,25.07945251464844,25.0,-0.399738997220993,-5340.97216796875,73.36204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191150546073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538553833961486,0.1538596898317337,-4.301596163713839e-06,0.0,0.0001208866378874,0.0,0.0,6.131983280181885,0.0,0.0,0.0,0.2784553468227386,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753855407238006,-1834.34033203125,304.1479187011719,0.7776352167129517,0.1290238499641418,0.1165915504097938,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636085271835327,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818767249584198,-1518.504150390625,304.1583251953125,0.7941892743110657,0.1367912888526916,0.0964402630925178,293.1313781738281,297.1499938964844,293.1499938964844,0.1657251268625259,-3616.1279296875,304.1477355957031,0.9639776945114136,0.242381289601326,0.2298459857702255,293.234375,297.1499938964844,293.1499938964844,0.0039700749330222,-1494.7225341796875,296.5585327148437,0.5636085271835327,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,292.2345886230469,291.1464538574219,1.0,0.1883519887924194,0.8061342835426331,0.8061342835426331,1.0,1.0,-0.8633598685264587,0.3537758290767669,0.5095840096473694,0.1698841005563736,0.0,0.0,0.2145755738019943,25.07945251464844,25.0,-0.399738997220993,-5340.97216796875,73.36204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191150546073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538553833961486,0.1538596898317337,-4.301596163713839e-06,0.0,0.0001208866378874,0.0,0.0,6.131983280181885,0.0,0.0,0.0,0.2784553468227386,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758662745356559,-1843.14453125,304.1478271484375,0.7790433764457703,0.1296442151069641,0.1171319708228111,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.563764750957489,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812159553170204,-1509.189208984375,304.1566162109375,0.7926914691925049,0.1361558437347412,0.0958448946475982,293.1307678222656,297.1499938964844,293.1499938964844,0.1662490665912628,-3625.311767578125,304.1476135253906,0.964980125427246,0.242972195148468,0.2303921729326248,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537698030471,-1488.9854736328125,296.5356140136719,0.563764750957489,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,292.2318725585937,291.14404296875,1.0,0.1883344799280166,0.8061572909355164,0.8061572909355164,1.0,1.0,-0.8639421463012695,0.3545874953269958,0.5093546509742737,0.1686005294322967,0.0,0.0,0.2154205292463302,25.033344268798828,25.0,-3.1502726078033447,-5351.48681640625,73.39324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192231178283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542713046073913,0.1542755961418151,-4.302193701732904e-06,0.0,0.0001209963083965,0.0,0.0,6.150095462799072,0.0,0.0,0.0,0.2785245478153229,4.0,0.0,1.0
