time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758662745356559,-1843.14453125,304.1478271484375,0.7790433764457703,0.1296442151069641,0.1171319708228111,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.563764750957489,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812159553170204,-1509.189208984375,304.1566162109375,0.7926914691925049,0.1361558437347412,0.0958448946475982,293.1307678222656,297.1499938964844,293.1499938964844,0.1662490665912628,-3625.311767578125,304.1476135253906,0.964980125427246,0.242972195148468,0.2303921729326248,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537698030471,-1488.9854736328125,296.5356140136719,0.563764750957489,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,292.2318725585937,291.14404296875,1.0,0.1883344799280166,0.8061572909355164,0.8061572909355164,1.0,1.0,-0.8639421463012695,0.3545874953269958,0.5093546509742737,0.1686005294322967,0.0,0.0,0.2154205292463302,25.033344268798828,25.0,-3.1502726078033447,-5351.48681640625,73.39324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192231178283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542713046073913,0.1542755961418151,-4.302193701732904e-06,0.0,0.0001209963083965,0.0,0.0,6.150095462799072,0.0,0.0,0.0,0.2785245478153229,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763923898339271,-1852.8077392578125,304.1476745605469,0.7807101607322693,0.1303047090768814,0.1177169308066368,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640554428100586,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809789970517158,-1505.9796142578125,304.1548156738281,0.7924302816390991,0.1359206587076187,0.0956294760107994,293.130126953125,297.1499938964844,293.1499938964844,0.1668189465999603,-3635.314208984375,304.1474609375,0.9662133455276488,0.2435939460992813,0.2309708297252655,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388998411595,-1483.8192138671875,296.5135192871094,0.5640554428100586,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,292.2289428710937,291.1407165527344,1.0,0.1883485466241836,0.8061724305152893,0.8061724305152893,1.0,1.0,-0.8650671243667603,0.3556339740753174,0.5094331502914429,0.1674345880746841,0.0,0.0,0.2168287485837936,24.97143745422364,25.0,-4.205752372741699,-5368.78515625,73.49335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193857640027999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550321280956268,0.1550364345312118,-4.30331510870019e-06,0.0,0.000121161370771,0.0,0.0,6.18329668045044,0.0,0.0,0.0,0.2786501348018646,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763923898339271,-1852.8077392578125,304.1476745605469,0.7807101607322693,0.1303047090768814,0.1177169308066368,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640554428100586,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809789970517158,-1505.9796142578125,304.1548156738281,0.7924302816390991,0.1359206587076187,0.0956294760107994,293.130126953125,297.1499938964844,293.1499938964844,0.1668189465999603,-3635.314208984375,304.1474609375,0.9662133455276488,0.2435939460992813,0.2309708297252655,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388998411595,-1483.8192138671875,296.5135192871094,0.5640554428100586,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,292.2289428710937,291.1407165527344,1.0,0.1883485466241836,0.8061724305152893,0.8061724305152893,1.0,1.0,-0.8650671243667603,0.3556339740753174,0.5094331502914429,0.1674345880746841,0.0,0.0,0.2168287485837936,24.97143745422364,25.0,-4.205752372741699,-5368.78515625,73.49335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193857640027999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550321280956268,0.1550364345312118,-4.30331510870019e-06,0.0,0.000121161370771,0.0,0.0,6.18329668045044,0.0,0.0,0.0,0.2786501348018646,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769274681806564,-1862.6337890625,304.1475524902344,0.7824152708053589,0.1309807896614074,0.1183190196752548,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643460750579834,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808940604329109,-1504.9112548828125,304.15338134765625,0.7925645709037781,0.1358461529016494,0.0955533683300018,293.12945556640625,297.1499938964844,293.1499938964844,0.1673949509859085,-3645.392333984375,304.1473388671875,0.96746027469635,0.2442324757575988,0.2315677106380462,293.2255859375,297.1499938964844,293.1499938964844,0.0039250864647328,-1478.982666015625,296.49334716796875,0.5643460750579834,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,292.225830078125,291.13824462890625,1.0,0.1883918642997741,0.806187629699707,0.806187629699707,1.0,1.0,-0.8664017915725708,0.356753796339035,0.5096480250358582,0.1663577407598495,0.0,0.0,0.2185468226671219,24.912755966186523,25.0,-3.4432497024536133,-5389.81787109375,73.6340103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196315214037895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156025543808937,0.1560298502445221,-4.304976755520329e-06,0.0,0.000121410790598,0.0,0.0,6.226979732513428,0.0,0.0,0.0,0.2788176834583282,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769274681806564,-1862.6337890625,304.1475524902344,0.7824152708053589,0.1309807896614074,0.1183190196752548,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643460750579834,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808940604329109,-1504.9112548828125,304.15338134765625,0.7925645709037781,0.1358461529016494,0.0955533683300018,293.12945556640625,297.1499938964844,293.1499938964844,0.1673949509859085,-3645.392333984375,304.1473388671875,0.96746027469635,0.2442324757575988,0.2315677106380462,293.2255859375,297.1499938964844,293.1499938964844,0.0039250864647328,-1478.982666015625,296.49334716796875,0.5643460750579834,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,292.225830078125,291.13824462890625,1.0,0.1883918642997741,0.806187629699707,0.806187629699707,1.0,1.0,-0.8664017915725708,0.356753796339035,0.5096480250358582,0.1663577407598495,0.0,0.0,0.2185468226671219,24.912755966186523,25.0,-3.4432497024536133,-5389.81787109375,73.6340103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196315214037895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156025543808937,0.1560298502445221,-4.304976755520329e-06,0.0,0.000121410790598,0.0,0.0,6.226979732513428,0.0,0.0,0.0,0.2788176834583282,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.077196717262268,-1867.576416015625,304.14752197265625,0.7832693457603455,0.1313250660896301,0.1186254248023033,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644827485084534,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808833315968513,-1504.8162841796875,304.1528015136719,0.7927061915397644,0.1358471512794494,0.0955451726913452,293.1291198730469,297.1499938964844,293.1499938964844,0.1676824241876602,-3650.40869140625,304.1473083496094,0.9680742621421814,0.2445572763681411,0.2318715304136276,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185313507914,-1476.667236328125,296.4840393066406,0.5644827485084534,0.050000000745058,0.2283660620450973,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,292.2242431640625,291.1374206542969,1.0,0.1884234547615051,0.8061951994895935,0.8061951994895935,1.0,1.0,-0.8671182990074158,0.3573255240917206,0.5097927451133728,0.1658536046743393,0.0,0.0,0.2194652408361435,24.88583946228028,25.0,-2.817599296569824,-5400.96484375,73.71637725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197904497385025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565700769424438,0.1565743833780288,-4.305939455662156e-06,0.0,0.0001215720767504,0.0,0.0,6.251025199890137,0.0,0.0,0.0,0.2789106667041778,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774673148989677,-1872.5435791015625,304.1474609375,0.7841244339942932,0.1316731870174408,0.1189354509115219,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646136403083801,0.050000000745058,0.0481414124369621,293.1781311035156,297.1499938964844,293.1499938964844,0.0808886811137199,-1504.943115234375,304.1522827148437,0.7928842902183533,0.1358687132596969,0.0955522283911705,293.1288146972656,297.1499938964844,293.1499938964844,0.1679696291685104,-3655.412841796875,304.14727783203125,0.968681573867798,0.2448854148387909,0.2321785986423492,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121937006711,-1474.4163818359375,296.4751892089844,0.5646136403083801,0.050000000745058,0.2283621281385421,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,292.2226257324219,291.1368408203125,1.0,0.18846096098423,0.8061896562576294,0.8061896562576294,1.0,1.0,-0.8678615689277649,0.3579005599021911,0.5099610090255737,0.165372833609581,0.0,0.0,0.220402643084526,24.860515594482425,25.0,-2.171229600906372,-5412.29931640625,73.80574798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199734583497047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571325063705444,0.1571368128061294,-4.30695718023344e-06,0.0,0.0001217578101204,0.0,0.0,6.27591609954834,0.0,0.0,0.0,0.2790072858333587,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780116617679596,-1882.5360107421875,304.1473999023437,0.7858343124389648,0.1323781758546829,0.1195643916726112,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648593306541443,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809416770935058,-1505.7816162109375,304.15142822265625,0.7933355569839478,0.135966807603836,0.0956064686179161,293.128173828125,297.1499938964844,293.1499938964844,0.1685436069965362,-3665.394287109375,304.147216796875,0.9698760509490968,0.2455498129129409,0.2328011691570282,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001777768135,-1470.117431640625,296.4588623046875,0.5648593306541443,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,292.2193298339844,291.13623046875,1.0,0.1885522156953811,0.806178629398346,0.806178629398346,1.0,1.0,-0.8694177865982056,0.3590561151504516,0.5103616714477539,0.1644879579544067,0.0,0.0,0.2222908586263656,24.81444549560547,25.0,-1.0141549110412598,-5435.12939453125,74.00345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204092800617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158282071352005,0.15828637778759,-4.309089490561746e-06,0.0,0.0001222001155838,0.0,0.0,6.326931953430176,0.0,0.0,0.0,0.2792060375213623,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780116617679596,-1882.5360107421875,304.1473999023437,0.7858343124389648,0.1323781758546829,0.1195643916726112,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648593306541443,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809416770935058,-1505.7816162109375,304.15142822265625,0.7933355569839478,0.135966807603836,0.0956064686179161,293.128173828125,297.1499938964844,293.1499938964844,0.1685436069965362,-3665.394287109375,304.147216796875,0.9698760509490968,0.2455498129129409,0.2328011691570282,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001777768135,-1470.117431640625,296.4588623046875,0.5648593306541443,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,292.2193298339844,291.13623046875,1.0,0.1885522156953811,0.806178629398346,0.806178629398346,1.0,1.0,-0.8694177865982056,0.3590561151504516,0.5103616714477539,0.1644879579544067,0.0,0.0,0.2222908586263656,24.81444549560547,25.0,-1.0141549110412598,-5435.12939453125,74.00345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204092800617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158282071352005,0.15828637778759,-4.309089490561746e-06,0.0,0.0001222001155838,0.0,0.0,6.326931953430176,0.0,0.0,0.0,0.2792060375213623,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785586535930633,-1892.5804443359373,304.1473693847656,0.7875381708145142,0.1330914199352264,0.1202018037438392,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650858879089355,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810458362102508,-1507.3326416015625,304.1507873535156,0.7939009666442871,0.1361317038536071,0.0957088619470596,293.1275939941406,297.1499938964844,293.1499938964844,0.169117659330368,-3675.3564453125,304.1471862792969,0.9710437059402466,0.2462227791547775,0.2334325909614563,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890435826033,-1466.10205078125,296.4441223144531,0.5650858879089355,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,292.2159729003906,291.1361694335937,1.0,0.1886629164218902,0.8061675429344177,0.8061675429344177,1.0,1.0,-0.8710535168647766,0.3602103292942047,0.5108431577682495,0.1637103110551834,0.0,0.0,0.2241513878107071,24.774099349975582,25.0,-0.1632120460271835,-5457.79638671875,74.22371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209299340844154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594318896532058,0.1594361960887909,-4.311272277846001e-06,0.0,0.0001227285101776,0.0,0.0,6.378122329711914,0.0,0.0,0.0,0.2794062495231628,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785586535930633,-1892.5804443359373,304.1473693847656,0.7875381708145142,0.1330914199352264,0.1202018037438392,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650858879089355,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810458362102508,-1507.3326416015625,304.1507873535156,0.7939009666442871,0.1361317038536071,0.0957088619470596,293.1275939941406,297.1499938964844,293.1499938964844,0.169117659330368,-3675.3564453125,304.1471862792969,0.9710437059402466,0.2462227791547775,0.2334325909614563,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890435826033,-1466.10205078125,296.4441223144531,0.5650858879089355,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,292.2159729003906,291.1361694335937,1.0,0.1886629164218902,0.8061675429344177,0.8061675429344177,1.0,1.0,-0.8710535168647766,0.3602103292942047,0.5108431577682495,0.1637103110551834,0.0,0.0,0.2241513878107071,24.774099349975582,25.0,-0.1632120460271835,-5457.79638671875,74.22371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209299340844154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594318896532058,0.1594361960887909,-4.311272277846001e-06,0.0,0.0001227285101776,0.0,0.0,6.378122329711914,0.0,0.0,0.0,0.2794062495231628,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791070237755775,-1902.6566162109373,304.1473388671875,0.7892330288887024,0.1338098794221878,0.1208446025848388,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652970671653748,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811967402696609,-1509.5396728515625,304.1502685546875,0.7945715188980103,0.136357381939888,0.0958547368645668,293.1270446777344,297.1499938964844,293.1499938964844,0.1696926355361938,-3685.318359375,304.1471862792969,0.9721869826316832,0.2469021677970886,0.2340706437826156,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787988014519,-1462.385009765625,296.4308776855469,0.5652970671653748,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,292.2126159667969,291.136474609375,1.0,0.1887905746698379,0.8061480522155762,0.8061480522155762,1.0,1.0,-0.8727564811706543,0.3613550364971161,0.5114014744758606,0.1630427241325378,0.0,0.0,0.2259485423564911,24.73884010314941,25.0,0.4029223322868347,-5480.091796875,74.46363830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215201392769813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605559885501861,0.1605602949857711,-4.313440513215028e-06,0.0,0.0001233274961123,0.0,0.0,6.428308963775635,0.0,0.0,0.0,0.2796030342578888,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791070237755775,-1902.6566162109373,304.1473388671875,0.7892330288887024,0.1338098794221878,0.1208446025848388,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652970671653748,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811967402696609,-1509.5396728515625,304.1502685546875,0.7945715188980103,0.136357381939888,0.0958547368645668,293.1270446777344,297.1499938964844,293.1499938964844,0.1696926355361938,-3685.318359375,304.1471862792969,0.9721869826316832,0.2469021677970886,0.2340706437826156,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787988014519,-1462.385009765625,296.4308776855469,0.5652970671653748,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,292.2126159667969,291.136474609375,1.0,0.1887905746698379,0.8061480522155762,0.8061480522155762,1.0,1.0,-0.8727564811706543,0.3613550364971161,0.5114014744758606,0.1630427241325378,0.0,0.0,0.2259485423564911,24.73884010314941,25.0,0.4029223322868347,-5480.091796875,74.46363830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215201392769813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605559885501861,0.1605602949857711,-4.313440513215028e-06,0.0,0.0001233274961123,0.0,0.0,6.428308963775635,0.0,0.0,0.0,0.2796030342578888,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796561688184738,-1912.7545166015625,304.1473083496094,0.7909189462661743,0.1345323473215103,0.1214910820126533,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654963850975037,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.081391729414463,-1512.36962890625,304.1498718261719,0.7953435182571411,0.1366403698921203,0.0960413515567779,293.12652587890625,297.1499938964844,293.1499938964844,0.170269027352333,-3695.292236328125,304.14715576171875,0.9733092784881592,0.2475868910551071,0.234713926911354,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694583345204,-1458.9791259765625,296.4189758300781,0.5654963850975037,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,292.2093811035156,291.13702392578125,1.0,0.1889333128929138,0.8061286211013794,0.8061286211013794,1.0,1.0,-0.8745195865631104,0.3624866008758545,0.5120329856872559,0.1624872535467147,0.0,0.0,0.2276576310396194,24.708051681518555,25.0,0.7748244404792786,-5501.916015625,74.7212142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221623420715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616366058588028,0.161640927195549,-4.315551905165194e-06,0.0,0.0001239792472915,0.0,0.0,6.476677894592285,0.0,0.0,0.0,0.2797930836677551,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796561688184738,-1912.7545166015625,304.1473083496094,0.7909189462661743,0.1345323473215103,0.1214910820126533,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654963850975037,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.081391729414463,-1512.36962890625,304.1498718261719,0.7953435182571411,0.1366403698921203,0.0960413515567779,293.12652587890625,297.1499938964844,293.1499938964844,0.170269027352333,-3695.292236328125,304.14715576171875,0.9733092784881592,0.2475868910551071,0.234713926911354,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694583345204,-1458.9791259765625,296.4189758300781,0.5654963850975037,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,292.2093811035156,291.13702392578125,1.0,0.1889333128929138,0.8061286211013794,0.8061286211013794,1.0,1.0,-0.8745195865631104,0.3624866008758545,0.5120329856872559,0.1624872535467147,0.0,0.0,0.2276576310396194,24.708051681518555,25.0,0.7748244404792786,-5501.916015625,74.7212142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221623420715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616366058588028,0.161640927195549,-4.315551905165194e-06,0.0,0.0001239792472915,0.0,0.0,6.476677894592285,0.0,0.0,0.0,0.2797930836677551,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799323543906211,-1917.836181640625,304.14727783203125,0.7917658090591431,0.134899154305458,0.1218174546957016,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655946135520935,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815055444836616,-1514.01611328125,304.1496887207031,0.7957711815834045,0.1368045210838318,0.0961499884724617,293.12628173828125,297.1499938964844,293.1499938964844,0.1705580800771713,-3700.288818359375,304.14715576171875,0.973867416381836,0.2479328960180282,0.2350381910800933,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651244249194,-1457.3912353515625,296.41357421875,0.5655946135520935,0.050000000745058,0.228332832455635,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,292.2085876464844,291.1374206542969,1.0,0.1890098750591278,0.806118905544281,0.806118905544281,1.0,1.0,-0.8754265308380127,0.3630487620830536,0.5123777985572815,0.1622522175312042,0.0,0.0,0.2284675538539886,24.69389533996582,25.0,1.0146005153656006,-5512.52880859375,74.85649108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.12249656021595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16215480864048,0.162159115076065,-4.316575541452039e-06,0.0,0.0001243184378836,0.0,0.0,6.499917984008789,0.0,0.0,0.0,0.2798845171928406,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802115425467491,-1922.9749755859373,304.14727783203125,0.7926244735717773,0.1352710574865341,0.1221484988927841,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656947493553162,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816303715109825,-1515.819091796875,304.1495056152344,0.796231210231781,0.1369838714599609,0.0962692648172378,293.12603759765625,297.1499938964844,293.1499938964844,0.1708481907844543,-3705.300537109375,304.1471252441406,0.9744289517402648,0.2482820153236389,0.2353653311729431,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609965704381,-1455.871826171875,296.40850830078125,0.5656947493553162,0.050000000745058,0.2283298522233963,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,292.2079467773437,291.1379089355469,1.0,0.1890896707773208,0.8061046004295349,0.8061046004295349,1.0,1.0,-0.8763552308082581,0.3636103868484497,0.5127448439598083,0.1620460450649261,0.0,0.0,0.2292353808879852,24.680145263671875,25.0,1.2350003719329834,-5522.92919921875,74.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1228355914354324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626514643430709,0.1626557856798172,-4.317569164413726e-06,0.0,0.0001246625033672,0.0,0.0,6.52223014831543,0.0,0.0,0.0,0.2799724340438843,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807769894599914,-1933.3917236328125,304.1472473144531,0.7943623661994934,0.1360224038362503,0.1228198185563087,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658975839614868,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.081913374364376,-1519.9027099609375,304.1492004394531,0.7972399592399597,0.1373843103647232,0.096538208425045,293.12554931640625,297.1499938964844,293.1499938964844,0.1714343726634979,-3715.421630859375,304.1471252441406,0.9755553603172302,0.2489864230155944,0.2360265851020813,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534137420356,-1453.0738525390625,296.3993225097656,0.5658975839614868,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,292.2066955566406,291.138916015625,1.0,0.1892587095499038,0.8060761094093323,0.8060761094093323,1.0,1.0,-0.8782684206962585,0.3647289872169494,0.5135394334793091,0.1617193073034286,0.0,0.0,0.2306622564792633,24.654281616210938,25.0,1.3511704206466677,-5543.06494140625,75.28876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235172972083091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635750830173492,0.1635794043540954,-4.319434538047062e-06,0.0,0.0001253543596249,0.0,0.0,6.563796043395996,0.0,0.0,0.0,0.2801366150379181,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807769894599914,-1933.3917236328125,304.1472473144531,0.7943623661994934,0.1360224038362503,0.1228198185563087,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658975839614868,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.081913374364376,-1519.9027099609375,304.1492004394531,0.7972399592399597,0.1373843103647232,0.096538208425045,293.12554931640625,297.1499938964844,293.1499938964844,0.1714343726634979,-3715.421630859375,304.1471252441406,0.9755553603172302,0.2489864230155944,0.2360265851020813,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534137420356,-1453.0738525390625,296.3993225097656,0.5658975839614868,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,292.2066955566406,291.138916015625,1.0,0.1892587095499038,0.8060761094093323,0.8060761094093323,1.0,1.0,-0.8782684206962585,0.3647289872169494,0.5135394334793091,0.1617193073034286,0.0,0.0,0.2306622564792633,24.654281616210938,25.0,1.3511704206466677,-5543.06494140625,75.28876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235172972083091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635750830173492,0.1635794043540954,-4.319434538047062e-06,0.0,0.0001253543596249,0.0,0.0,6.563796043395996,0.0,0.0,0.0,0.2801366150379181,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813471302390098,-1943.9068603515625,304.147216796875,0.796107828617096,0.1367786675691604,0.1234967336058616,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001205444336,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822370126843452,-1524.57080078125,304.14892578125,0.7983500361442566,0.1378353834152221,0.0968434959650039,293.1251220703125,297.1499938964844,293.1499938964844,0.1720273345708847,-3725.654296875,304.1470947265625,0.976676344871521,0.2496963143348693,0.2366936653852462,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467636331915,-1450.61669921875,296.39129638671875,0.5661001205444336,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,292.2055053710937,291.13983154296875,1.0,0.1894391626119613,0.8060476183891296,0.8060476183891296,1.0,1.0,-0.8802390098571777,0.3658341765403747,0.514404833316803,0.1615028381347656,0.0,0.0,0.2319705039262771,24.63101959228516,25.0,1.3091087341308594,-5562.65771484375,75.59597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.124187596142292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644245982170105,0.1644289195537567,-4.321149845054606e-06,0.0,0.000126034618006,0.0,0.0,6.602081775665283,0.0,0.0,0.0,0.2802878618240356,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813471302390098,-1943.9068603515625,304.147216796875,0.796107828617096,0.1367786675691604,0.1234967336058616,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001205444336,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822370126843452,-1524.57080078125,304.14892578125,0.7983500361442566,0.1378353834152221,0.0968434959650039,293.1251220703125,297.1499938964844,293.1499938964844,0.1720273345708847,-3725.654296875,304.1470947265625,0.976676344871521,0.2496963143348693,0.2366936653852462,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467636331915,-1450.61669921875,296.39129638671875,0.5661001205444336,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,292.2055053710937,291.13983154296875,1.0,0.1894391626119613,0.8060476183891296,0.8060476183891296,1.0,1.0,-0.8802390098571777,0.3658341765403747,0.514404833316803,0.1615028381347656,0.0,0.0,0.2319705039262771,24.63101959228516,25.0,1.3091087341308594,-5562.65771484375,75.59597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.124187596142292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644245982170105,0.1644289195537567,-4.321149845054606e-06,0.0,0.000126034618006,0.0,0.0,6.602081775665283,0.0,0.0,0.0,0.2802878618240356,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819191038608551,-1954.466552734375,304.1471862792969,0.797853946685791,0.1375374048948288,0.1241762563586235,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663024187088013,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825962424278259,-1529.751708984375,304.148681640625,0.7995492219924927,0.1383316665887832,0.0971810072660446,293.12469482421875,297.1499938964844,293.1499938964844,0.1726245284080505,-3735.95263671875,304.1470642089844,0.9777892827987672,0.2504098117351532,0.2373645156621933,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410034030675,-1448.4825439453125,296.3843994140625,0.5663024187088013,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,292.2043762207031,291.1407165527344,1.0,0.1896295100450515,0.806013822555542,0.806013822555542,1.0,1.0,-0.8822559714317322,0.3669212162494659,0.5153347253799438,0.1613931059837341,0.0,0.0,0.2331640869379043,24.61019515991211,25.0,1.2631648778915403,-5581.74658203125,75.91592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248315125703811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652054637670517,0.1652097851037979,-4.322735094319796e-06,0.0,0.0001266881154151,0.0,0.0,6.637333393096924,0.0,0.0,0.0,0.2804272174835205,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819191038608551,-1954.466552734375,304.1471862792969,0.797853946685791,0.1375374048948288,0.1241762563586235,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663024187088013,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825962424278259,-1529.751708984375,304.148681640625,0.7995492219924927,0.1383316665887832,0.0971810072660446,293.12469482421875,297.1499938964844,293.1499938964844,0.1726245284080505,-3735.95263671875,304.1470642089844,0.9777892827987672,0.2504098117351532,0.2373645156621933,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410034030675,-1448.4825439453125,296.3843994140625,0.5663024187088013,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,292.2043762207031,291.1407165527344,1.0,0.1896295100450515,0.806013822555542,0.806013822555542,1.0,1.0,-0.8822559714317322,0.3669212162494659,0.5153347253799438,0.1613931059837341,0.0,0.0,0.2331640869379043,24.61019515991211,25.0,1.2631648778915403,-5581.74658203125,75.91592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248315125703811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652054637670517,0.1652097851037979,-4.322735094319796e-06,0.0,0.0001266881154151,0.0,0.0,6.637333393096924,0.0,0.0,0.0,0.2804272174835205,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824921056628227,-1965.0556640625,304.14715576171875,0.7995989322662354,0.1382976025342941,0.1248572990298271,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665053725242615,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829896554350853,-1535.42626953125,304.1484680175781,0.8008341789245605,0.1388714760541916,0.0975494533777237,293.12432861328125,297.1499938964844,293.1499938964844,0.1732253730297088,-3746.30615234375,304.14703369140625,0.9788937568664552,0.2511261701583862,0.2380381971597671,293.19189453125,297.1499938964844,293.1499938964844,0.0038361579645425,-1446.681396484375,296.3786926269531,0.5665053725242615,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,292.2032470703125,291.1415710449219,1.0,0.189829021692276,0.8059800267219543,0.8059800267219543,1.0,1.0,-0.8843152523040771,0.3679891526699066,0.5163260698318481,0.1613888293504715,0.0,0.0,0.2342443019151687,24.59163856506348,25.0,1.191325306892395,-5600.2607421875,76.24774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254360377788543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165915846824646,0.1659201681613922,-4.324185738369124e-06,0.0,0.0001273016387131,0.0,0.0,6.669455528259277,0.0,0.0,0.0,0.280554324388504,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824921056628227,-1965.0556640625,304.14715576171875,0.7995989322662354,0.1382976025342941,0.1248572990298271,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665053725242615,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829896554350853,-1535.42626953125,304.1484680175781,0.8008341789245605,0.1388714760541916,0.0975494533777237,293.12432861328125,297.1499938964844,293.1499938964844,0.1732253730297088,-3746.30615234375,304.14703369140625,0.9788937568664552,0.2511261701583862,0.2380381971597671,293.19189453125,297.1499938964844,293.1499938964844,0.0038361579645425,-1446.681396484375,296.3786926269531,0.5665053725242615,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,292.2032470703125,291.1415710449219,1.0,0.189829021692276,0.8059800267219543,0.8059800267219543,1.0,1.0,-0.8843152523040771,0.3679891526699066,0.5163260698318481,0.1613888293504715,0.0,0.0,0.2342443019151687,24.59163856506348,25.0,1.191325306892395,-5600.2607421875,76.24774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254360377788543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165915846824646,0.1659201681613922,-4.324185738369124e-06,0.0,0.0001273016387131,0.0,0.0,6.669455528259277,0.0,0.0,0.0,0.280554324388504,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827788785099983,-1970.3590087890625,304.14715576171875,0.8004708886146545,0.1386779993772506,0.1251981556415558,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666074156761169,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0831988900899887,-1538.445068359375,304.1483764648437,0.8015081882476807,0.1391572505235672,0.0977449789643287,293.1241455078125,297.1499938964844,293.1499938964844,0.173527181148529,-3751.504150390625,304.14703369140625,0.97944313287735,0.2514852285385132,0.2383759319782257,293.190185546875,297.1499938964844,293.1499938964844,0.0038340908940881,-1445.910888671875,296.37628173828125,0.5666074156761169,0.050000000745058,0.2283027470111847,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,292.20269775390625,291.1419677734375,1.0,0.1899319887161255,0.8059631586074829,0.8059631586074829,1.0,1.0,-0.8853599429130554,0.3685156404972076,0.5168442726135254,0.1614260524511337,0.0,0.0,0.234744131565094,24.58314323425293,25.0,1.145294189453125,-5609.2939453125,76.41790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257198899984359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662455350160598,0.1662498712539672,-4.32486103818519e-06,0.0,0.0001275897084269,0.0,0.0,6.6843791007995605,0.0,0.0,0.0,0.2806133925914764,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830657184123992,-1975.666259765625,304.14715576171875,0.8013427257537842,0.1390585005283355,0.125539094209671,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667104721069336,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.083415150642395,-1541.5660400390625,304.1482849121094,0.8022003173828125,0.1394520401954651,0.0979468524456024,293.1239929199219,297.1499938964844,293.1499938964844,0.1738297641277313,-3756.713623046875,304.14703369140625,0.9799910187721252,0.2518447935581207,0.23871411383152,293.1884765625,297.1499938964844,293.1499938964844,0.0038322338368743,-1445.21728515625,296.3741149902344,0.5667104721069336,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,292.2021484375,291.142333984375,1.0,0.1900367140769958,0.805942714214325,0.805942714214325,1.0,1.0,-0.8864127993583679,0.3690360784530639,0.517376720905304,0.1614889800548553,0.0,0.0,0.2352219969034195,24.575069427490234,25.0,1.0964460372924805,-5618.1875,76.5904312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.125991940498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665612459182739,0.1665655821561813,-4.325507688918151e-06,0.0,0.0001278658019145,0.0,0.0,6.698678016662598,0.0,0.0,0.0,0.280670017004013,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836393982172012,-1986.2879638671875,304.14715576171875,0.803085446357727,0.1398192644119262,0.1262209415435791,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669193863868713,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838699787855148,-1548.1318359375,304.1481018066406,0.8036419153213501,0.1400698721408844,0.0983707159757614,293.1236877441406,297.1499938964844,293.1499938964844,0.1744372993707656,-3767.168212890625,304.1470031738281,0.9810824394226074,0.2525651454925537,0.2393917441368103,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292112294584,-1444.08349609375,296.3706970214844,0.5669193863868713,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,292.2010498046875,291.1430358886719,1.0,0.1902515888214111,0.8059017658233643,0.8059017658233643,1.0,1.0,-0.8885441422462463,0.3700595796108246,0.5184845328330994,0.1616937965154647,0.0,0.0,0.2361099123954773,24.560203552246094,25.0,0.9917105436325072,-5635.505859375,76.94283294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264953017234802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671493053436279,0.1671536415815353,-4.3267150431347545e-06,0.0,0.0001283766614506,0.0,0.0,6.725335121154785,0.0,0.0,0.0,0.2807755768299103,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836393982172012,-1986.2879638671875,304.14715576171875,0.803085446357727,0.1398192644119262,0.1262209415435791,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669193863868713,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838699787855148,-1548.1318359375,304.1481018066406,0.8036419153213501,0.1400698721408844,0.0983707159757614,293.1236877441406,297.1499938964844,293.1499938964844,0.1744372993707656,-3767.168212890625,304.1470031738281,0.9810824394226074,0.2525651454925537,0.2393917441368103,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292112294584,-1444.08349609375,296.3706970214844,0.5669193863868713,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,292.2010498046875,291.1430358886719,1.0,0.1902515888214111,0.8059017658233643,0.8059017658233643,1.0,1.0,-0.8885441422462463,0.3700595796108246,0.5184845328330994,0.1616937965154647,0.0,0.0,0.2361099123954773,24.560203552246094,25.0,0.9917105436325072,-5635.505859375,76.94283294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264953017234802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671493053436279,0.1671536415815353,-4.3267150431347545e-06,0.0,0.0001283766614506,0.0,0.0,6.725335121154785,0.0,0.0,0.0,0.2807755768299103,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842126458883285,-1996.910888671875,304.14715576171875,0.8048269152641296,0.1405791342258453,0.1269021034240722,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671334862709045,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.084352008998394,-1555.09423828125,304.1479187011719,0.8051542639732361,0.1407222598791122,0.098819114267826,293.1234130859375,297.1499938964844,293.1499938964844,0.1750476211309433,-3777.663818359375,304.14697265625,0.982168674468994,0.253286600112915,0.2400705218315124,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270815275609,-1443.2777099609375,296.36834716796875,0.5671334862709045,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,292.19989013671875,291.1436767578125,1.0,0.1904728859663009,0.8058608770370483,0.8058608770370483,1.0,1.0,-0.8907052278518677,0.3710573613643646,0.5196478962898254,0.1620054543018341,0.0,0.0,0.2369198054075241,24.546859741210938,25.0,0.8761380314826965,-5652.1875,77.30406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.126945212483406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676867008209228,0.1676910370588302,-4.327819169702707e-06,0.0,0.0001288332568947,0.0,0.0,6.749719142913818,0.0,0.0,0.0,0.2808721661567688,4.0,0.0,1.0
