time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842126458883285,-1996.910888671875,304.14715576171875,0.8048269152641296,0.1405791342258453,0.1269021034240722,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671334862709045,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.084352008998394,-1555.09423828125,304.1479187011719,0.8051542639732361,0.1407222598791122,0.098819114267826,293.1234130859375,297.1499938964844,293.1499938964844,0.1750476211309433,-3777.663818359375,304.14697265625,0.982168674468994,0.253286600112915,0.2400705218315124,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270815275609,-1443.2777099609375,296.36834716796875,0.5671334862709045,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,292.19989013671875,291.1436767578125,1.0,0.1904728859663009,0.8058608770370483,0.8058608770370483,1.0,1.0,-0.8907052278518677,0.3710573613643646,0.5196478962898254,0.1620054543018341,0.0,0.0,0.2369198054075241,24.546859741210938,25.0,0.8761380314826965,-5652.1875,77.30406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.126945212483406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676867008209228,0.1676910370588302,-4.327819169702707e-06,0.0,0.0001288332568947,0.0,0.0,6.749719142913818,0.0,0.0,0.0,0.2808721661567688,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847853422164917,-2007.53271484375,304.14715576171875,0.8065569400787354,0.1413376629352569,0.1275821477174759,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673489570617676,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848596170544624,-1562.430419921875,304.14776611328125,0.8067213296890259,0.14140684902668,0.0992903634905815,293.1231689453125,297.1499938964844,293.1499938964844,0.175660952925682,-3788.204833984375,304.14697265625,0.9832445979118348,0.2540089190006256,0.2407501339912414,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258447311818,-1442.8013916015625,296.3671264648437,0.5673489570617676,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,292.1986389160156,291.1441650390625,1.0,0.1906999051570892,0.8058140873908997,0.8058140873908997,1.0,1.0,-0.8928934335708618,0.3720434904098511,0.5208499431610107,0.162382498383522,0.0,0.0,0.2376680821180343,24.534832000732425,25.0,0.6882689595222473,-5668.31298828125,77.67339324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273434311151504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681822538375854,0.1681865751743316,-4.328834165789885e-06,0.0,0.0001292373926844,0.0,0.0,6.772219657897949,0.0,0.0,0.0,0.2809613049030304,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847853422164917,-2007.53271484375,304.14715576171875,0.8065569400787354,0.1413376629352569,0.1275821477174759,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673489570617676,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848596170544624,-1562.430419921875,304.14776611328125,0.8067213296890259,0.14140684902668,0.0992903634905815,293.1231689453125,297.1499938964844,293.1499938964844,0.175660952925682,-3788.204833984375,304.14697265625,0.9832445979118348,0.2540089190006256,0.2407501339912414,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258447311818,-1442.8013916015625,296.3671264648437,0.5673489570617676,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,292.1986389160156,291.1441650390625,1.0,0.1906999051570892,0.8058140873908997,0.8058140873908997,1.0,1.0,-0.8928934335708618,0.3720434904098511,0.5208499431610107,0.162382498383522,0.0,0.0,0.2376680821180343,24.534832000732425,25.0,0.6882689595222473,-5668.31298828125,77.67339324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273434311151504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681822538375854,0.1681865751743316,-4.328834165789885e-06,0.0,0.0001292373926844,0.0,0.0,6.772219657897949,0.0,0.0,0.0,0.2809613049030304,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853582993149757,-2018.17041015625,304.1471252441406,0.8082515597343445,0.1420944333076477,0.1282607018947601,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675612688064575,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853931978344917,-1570.1484375,304.14764404296875,0.8083206415176392,0.1421227008104324,0.0997838899493217,293.1229553222656,297.1499938964844,293.1499938964844,0.1762793660163879,-3798.830322265625,304.1469421386719,0.984304130077362,0.2547319829463959,0.2414304912090301,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255667313933,-1442.686279296875,296.366943359375,0.5675612688064575,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,292.1972961425781,291.1444091796875,1.0,0.1909323334693908,0.805767297744751,0.805767297744751,1.0,1.0,-0.8951075673103333,0.3730350434780121,0.5220725536346436,0.1627812832593917,0.0,0.0,0.2383946031332016,24.52399635314941,25.0,0.3579212427139282,-5684.18017578125,78.05054473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.127692312002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686564832925796,0.1686608046293258,-4.329786861489993e-06,0.0,0.0001295914553338,0.0,0.0,6.793739795684815,0.0,0.0,0.0,0.2810463607311249,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853582993149757,-2018.17041015625,304.1471252441406,0.8082515597343445,0.1420944333076477,0.1282607018947601,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675612688064575,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853931978344917,-1570.1484375,304.14764404296875,0.8083206415176392,0.1421227008104324,0.0997838899493217,293.1229553222656,297.1499938964844,293.1499938964844,0.1762793660163879,-3798.830322265625,304.1469421386719,0.984304130077362,0.2547319829463959,0.2414304912090301,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255667313933,-1442.686279296875,296.366943359375,0.5675612688064575,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,292.1972961425781,291.1444091796875,1.0,0.1909323334693908,0.805767297744751,0.805767297744751,1.0,1.0,-0.8951075673103333,0.3730350434780121,0.5220725536346436,0.1627812832593917,0.0,0.0,0.2383946031332016,24.52399635314941,25.0,0.3579212427139282,-5684.18017578125,78.05054473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.127692312002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686564832925796,0.1686608046293258,-4.329786861489993e-06,0.0,0.0001295914553338,0.0,0.0,6.793739795684815,0.0,0.0,0.0,0.2810463607311249,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856447294354438,-2023.4920654296875,304.1471252441406,0.8090857863426208,0.1424719095230102,0.1285992711782455,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676664710044861,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.0856688767671585,-1574.138427734375,304.1475524902344,0.8091303110122681,0.1424912214279174,0.1000382602214813,293.12286376953125,297.1499938964844,293.1499938964844,0.1765903383493423,-3804.171875,304.1469421386719,0.984827995300293,0.2550935447216034,0.2417708039283752,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257804699242,-1442.7615966796875,296.3672180175781,0.5676664710044861,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,292.1965637207031,291.1444396972656,1.0,0.1910503655672073,0.8057438731193542,0.8057438731193542,1.0,1.0,-0.8962231874465942,0.3735320568084717,0.5226911306381226,0.1629891991615295,0.0,0.0,0.2387612611055374,24.51898765563965,25.0,0.2013104259967804,-5692.11865234375,78.24178314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.12785105407238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688943654298782,0.1688987016677856,-4.330256160756107e-06,0.0,0.0001297525595873,0.0,0.0,6.80452823638916,0.0,0.0,0.0,0.2810888886451721,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859308764338493,-2028.8104248046875,304.1471252441406,0.8099117279052734,0.1428487002849578,0.128937229514122,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677710771560669,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859498009085655,-1578.20556640625,304.1474914550781,0.8099455237388611,0.1428662240505218,0.1002972051501274,293.1227722167969,297.1499938964844,293.1499938964844,0.1769020408391952,-3809.524658203125,304.1469421386719,0.9853478074073792,0.2554551064968109,0.2421111017465591,293.1715087890625,297.1499938964844,293.1499938964844,0.003826220985502,-1442.921142578125,296.3677673339844,0.5677710771560669,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,292.1958312988281,291.1444396972656,1.0,0.1911694705486297,0.8057169914245605,0.8057169914245605,1.0,1.0,-0.8973435163497925,0.3740290701389313,0.5233144164085388,0.1632028371095657,0.0,0.0,0.2391322702169418,24.514238357543945,25.0,0.0695752799510955,-5700.072265625,78.43462371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280012279748916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691349744796753,0.1691392958164215,-4.330727733758977e-06,0.0,0.0001299049763474,0.0,0.0,6.815439701080322,0.0,0.0,0.0,0.2811318635940552,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865017399191856,-2039.42626953125,304.14715576171875,0.8115395903587341,0.1435995399951934,0.1296108812093734,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786801338196,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865271911025047,-1586.568359375,304.1473693847656,0.8115930557250977,0.1436353623867035,0.1008288636803627,293.12261962890625,297.1499938964844,293.1499938964844,0.1775270998477935,-3820.253173828125,304.1469116210937,0.986375629901886,0.2561777830123901,0.2427914142608642,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278135471045,-1443.5030517578125,296.3697509765625,0.5679786801338196,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,292.1942138671875,291.1443176269531,1.0,0.1914108991622924,0.8056632876396179,0.8056632876396179,1.0,1.0,-0.8995977640151978,0.3750228881835937,0.524574875831604,0.1636494547128677,0.0,0.0,0.2398926168680191,24.505523681640625,25.0,-0.1239397898316383,-5716.01416015625,78.8250503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.128279909491539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696279644966125,0.1696322858333587,-4.3316895244061016e-06,0.0,0.0001301877928199,0.0,0.0,6.837802886962891,0.0,0.0,0.0,0.2812198400497436,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865017399191856,-2039.42626953125,304.14715576171875,0.8115395903587341,0.1435995399951934,0.1296108812093734,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786801338196,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865271911025047,-1586.568359375,304.1473693847656,0.8115930557250977,0.1436353623867035,0.1008288636803627,293.12261962890625,297.1499938964844,293.1499938964844,0.1775270998477935,-3820.253173828125,304.1469116210937,0.986375629901886,0.2561777830123901,0.2427914142608642,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278135471045,-1443.5030517578125,296.3697509765625,0.5679786801338196,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,292.1942138671875,291.1443176269531,1.0,0.1914108991622924,0.8056632876396179,0.8056632876396179,1.0,1.0,-0.8995977640151978,0.3750228881835937,0.524574875831604,0.1636494547128677,0.0,0.0,0.2398926168680191,24.505523681640625,25.0,-0.1239397898316383,-5716.01416015625,78.8250503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.128279909491539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696279644966125,0.1696322858333587,-4.3316895244061016e-06,0.0,0.0001301877928199,0.0,0.0,6.837802886962891,0.0,0.0,0.0,0.2812198400497436,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870699137449264,-2049.997802734375,304.14715576171875,0.8131373524665833,0.1443460583686828,0.1302809119224548,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681847333908081,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871222764253616,-1595.1912841796875,304.1472473144531,0.8132583498954773,0.1444265842437744,0.1013763844966888,293.1224670410156,297.1499938964844,293.1499938964844,0.1781531423330307,-3830.990478515625,304.1469116210937,0.9873875379562378,0.2568992376327514,0.2434707880020141,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302903994917,-1444.4093017578125,296.372802734375,0.5681847333908081,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,292.1924743652344,291.1441650390625,1.0,0.1916559487581253,0.8056095242500305,0.8056095242500305,1.0,1.0,-0.9018656611442566,0.3760133385658264,0.5258523225784302,0.1641242653131485,0.0,0.0,0.2406809628009796,24.49779510498047,25.0,-0.2402271032333374,-5731.9853515625,79.22093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.128539428114891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701397001743316,0.170144036412239,-4.332684966357192e-06,0.0,0.0001304511824855,0.0,0.0,6.861031532287598,0.0,0.0,0.0,0.2813112139701843,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870699137449264,-2049.997802734375,304.14715576171875,0.8131373524665833,0.1443460583686828,0.1302809119224548,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681847333908081,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871222764253616,-1595.1912841796875,304.1472473144531,0.8132583498954773,0.1444265842437744,0.1013763844966888,293.1224670410156,297.1499938964844,293.1499938964844,0.1781531423330307,-3830.990478515625,304.1469116210937,0.9873875379562378,0.2568992376327514,0.2434707880020141,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302903994917,-1444.4093017578125,296.372802734375,0.5681847333908081,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,292.1924743652344,291.1441650390625,1.0,0.1916559487581253,0.8056095242500305,0.8056095242500305,1.0,1.0,-0.9018656611442566,0.3760133385658264,0.5258523225784302,0.1641242653131485,0.0,0.0,0.2406809628009796,24.49779510498047,25.0,-0.2402271032333374,-5731.9853515625,79.22093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.128539428114891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701397001743316,0.170144036412239,-4.332684966357192e-06,0.0,0.0001304511824855,0.0,0.0,6.861031532287598,0.0,0.0,0.0,0.2813112139701843,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.087634302675724,-2060.503662109375,304.14715576171875,0.814706027507782,0.1450873017311096,0.1309463828802108,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.568389356136322,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.087733618915081,-1604.0528564453125,304.14715576171875,0.8149399757385254,0.1452384293079376,0.1019387319684028,293.12237548828125,297.1499938964844,293.1499938964844,0.1787788718938827,-3841.714111328125,304.1468811035156,0.9883832335472108,0.2576188743114471,0.2441485673189163,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336850702762,-1445.6497802734375,296.37701416015625,0.568389356136322,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,292.1905517578125,291.1439514160156,1.0,0.1919042915105819,0.8055501580238342,0.8055501580238342,1.0,1.0,-0.9041439890861512,0.3769970238208771,0.5271469950675964,0.1646301299333572,0.0,0.0,0.2414997369050979,24.49106407165528,25.0,-0.2897030115127563,-5747.9482421875,79.62175750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287891119718551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170672982931137,0.1706773191690445,-4.333723154559266e-06,0.0,0.0001307045749854,0.0,0.0,6.885259628295898,0.0,0.0,0.0,0.2814064919948578,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.087634302675724,-2060.503662109375,304.14715576171875,0.814706027507782,0.1450873017311096,0.1309463828802108,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.568389356136322,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.087733618915081,-1604.0528564453125,304.14715576171875,0.8149399757385254,0.1452384293079376,0.1019387319684028,293.12237548828125,297.1499938964844,293.1499938964844,0.1787788718938827,-3841.714111328125,304.1468811035156,0.9883832335472108,0.2576188743114471,0.2441485673189163,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336850702762,-1445.6497802734375,296.37701416015625,0.568389356136322,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,292.1905517578125,291.1439514160156,1.0,0.1919042915105819,0.8055501580238342,0.8055501580238342,1.0,1.0,-0.9041439890861512,0.3769970238208771,0.5271469950675964,0.1646301299333572,0.0,0.0,0.2414997369050979,24.49106407165528,25.0,-0.2897030115127563,-5747.9482421875,79.62175750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287891119718551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170672982931137,0.1706773191690445,-4.333723154559266e-06,0.0,0.0001307045749854,0.0,0.0,6.885259628295898,0.0,0.0,0.0,0.2814064919948578,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881940349936485,-2070.92578125,304.1471862792969,0.8162470459938049,0.1458223760128021,0.1316064596176147,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685929656028748,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883596017956733,-1613.129150390625,304.1470642089844,0.8166365623474121,0.1460690647363662,0.1025146022439003,293.1222839355469,297.1499938964844,293.1499938964844,0.1794033497571945,-3852.406494140625,304.1468811035156,0.9893628358840942,0.2583361566066742,0.2448242008686065,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380201440304,-1447.230712890625,296.3824768066406,0.5685929656028748,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,292.1884460449219,291.14373779296875,1.0,0.1921555250883102,0.8054907917976379,0.8054907917976379,1.0,1.0,-0.906429648399353,0.3779715597629547,0.5284581184387207,0.1651707142591476,0.0,0.0,0.2423480153083801,24.48531913757324,25.0,-0.2952632308006286,-5763.85693359375,80.0269546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290381550788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712277680635452,0.1712321043014526,-4.334807272243779e-06,0.0,0.0001309573126491,0.0,0.0,6.910492897033691,0.0,0.0,0.0,0.2815057933330536,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881940349936485,-2070.92578125,304.1471862792969,0.8162470459938049,0.1458223760128021,0.1316064596176147,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685929656028748,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883596017956733,-1613.129150390625,304.1470642089844,0.8166365623474121,0.1460690647363662,0.1025146022439003,293.1222839355469,297.1499938964844,293.1499938964844,0.1794033497571945,-3852.406494140625,304.1468811035156,0.9893628358840942,0.2583361566066742,0.2448242008686065,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380201440304,-1447.230712890625,296.3824768066406,0.5685929656028748,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,292.1884460449219,291.14373779296875,1.0,0.1921555250883102,0.8054907917976379,0.8054907917976379,1.0,1.0,-0.906429648399353,0.3779715597629547,0.5284581184387207,0.1651707142591476,0.0,0.0,0.2423480153083801,24.48531913757324,25.0,-0.2952632308006286,-5763.85693359375,80.0269546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290381550788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712277680635452,0.1712321043014526,-4.334807272243779e-06,0.0,0.0001309573126491,0.0,0.0,6.910492897033691,0.0,0.0,0.0,0.2815057933330536,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884720236063003,-2076.102783203125,304.1471862792969,0.8170080184936523,0.1461873948574066,0.1319343596696853,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686946511268616,0.050000000745058,0.0481159426271915,293.12701416015625,297.1499938964844,293.1499938964844,0.0886771976947784,-1617.7347412109375,304.1470031738281,0.8174892663955688,0.1464902460575103,0.1028068363666534,293.12225341796875,297.1499938964844,293.1499938964844,0.1797148734331131,-3857.737060546875,304.1468811035156,0.9898468255996704,0.2586936950683594,0.2451611161231994,293.1561889648437,297.1499938964844,293.1499938964844,0.003840516321361,-1448.1397705078125,296.3856506347656,0.5686946511268616,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,292.1873474121094,291.1436462402344,1.0,0.1922820210456848,0.8054611086845398,0.8054611086845398,1.0,1.0,-0.9075739979743958,0.3784544169902801,0.5291195511817932,0.1654549092054367,0.0,0.0,0.2427816241979599,24.4827823638916,25.0,-0.2853560745716095,-5771.78271484375,80.23094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.129164770245552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715123504400253,0.1715166866779327,-4.335364792495966e-06,0.0,0.0001310858206124,0.0,0.0,6.923447608947754,0.0,0.0,0.0,0.2815567851066589,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887484550476074,-2081.25146484375,304.1471862792969,0.8177621960639954,0.1465505063533783,0.1322605311870575,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687960982322693,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889977365732193,-1622.3831787109375,304.14697265625,0.81834477186203,0.1469153612852096,0.1031018421053886,293.1222229003906,297.1499938964844,293.1499938964844,0.1800256967544555,-3863.052978515625,304.1468811035156,0.9903266429901124,0.2590504586696625,0.2454972118139267,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432537112385,-1449.1356201171875,296.3891296386719,0.5687960982322693,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,292.1861877441406,291.1435546875,1.0,0.1924090981483459,0.8054277300834656,0.8054277300834656,1.0,1.0,-0.9087186455726624,0.3789335191249847,0.5297850966453552,0.1657485663890838,0.0,0.0,0.2432209104299545,24.48049736022949,25.0,-0.2664550542831421,-5779.67919921875,80.43576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292940825223922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718014776706695,0.1718058139085769,-4.335933226684574e-06,0.0,0.000131217049784,0.0,0.0,6.936618804931641,0.0,0.0,0.0,0.2816086709499359,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892969369888305,-2091.468017578125,304.147216796875,0.8192527890205383,0.1472710222005844,0.1329080164432525,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689991116523743,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896457731723785,-1631.781494140625,304.1469116210937,0.8200616836547852,0.1477745026350021,0.1036984771490097,293.1221923828125,297.1499938964844,293.1499938964844,0.1806451678276062,-3873.640625,304.1468811035156,0.9912746548652648,0.2597613036632538,0.2461671084165573,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493629544973,-1451.354736328125,296.3969421386719,0.5689991116523743,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,292.1837158203125,291.1434020996094,1.0,0.1926644891500473,0.8053610324859619,0.8053610324859619,1.0,1.0,-0.9110072255134584,0.3798805475234985,0.5311266779899597,0.166364848613739,0.0,0.0,0.244111105799675,24.4765625,25.0,-0.2119960933923721,-5795.37890625,80.84744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295618414878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723898500204086,0.172394186258316,-4.337094196671387e-06,0.0,0.0001314888068009,0.0,0.0,6.96344804763794,0.0,0.0,0.0,0.281714379787445,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892969369888305,-2091.468017578125,304.147216796875,0.8192527890205383,0.1472710222005844,0.1329080164432525,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689991116523743,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896457731723785,-1631.781494140625,304.1469116210937,0.8200616836547852,0.1477745026350021,0.1036984771490097,293.1221923828125,297.1499938964844,293.1499938964844,0.1806451678276062,-3873.640625,304.1468811035156,0.9912746548652648,0.2597613036632538,0.2461671084165573,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493629544973,-1451.354736328125,296.3969421386719,0.5689991116523743,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,292.1837158203125,291.1434020996094,1.0,0.1926644891500473,0.8053610324859619,0.8053610324859619,1.0,1.0,-0.9110072255134584,0.3798805475234985,0.5311266779899597,0.166364848613739,0.0,0.0,0.244111105799675,24.4765625,25.0,-0.2119960933923721,-5795.37890625,80.84744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295618414878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723898500204086,0.172394186258316,-4.337094196671387e-06,0.0,0.0001314888068009,0.0,0.0,6.96344804763794,0.0,0.0,0.0,0.281714379787445,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898384004831314,-2101.553955078125,304.1472473144531,0.8207178115844727,0.1479826718568802,0.1335476636886596,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692015290260315,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903023704886436,-1641.303955078125,304.1468505859375,0.821785569190979,0.1486448049545288,0.1043033152818679,293.1221923828125,297.1499938964844,293.1499938964844,0.18126080930233,-3884.15283203125,304.1469116210937,0.9922057390213012,0.2604678571224212,0.2468330860137939,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563928101211,-1453.903564453125,296.406005859375,0.5692015290260315,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,292.1810302734375,291.143310546875,1.0,0.192921370267868,0.8052942752838135,0.8052942752838135,1.0,1.0,-0.91329163312912,0.380810797214508,0.5324808359146118,0.1670204550027847,0.0,0.0,0.2450121790170669,24.47356414794922,25.0,-0.1453274935483932,-5810.9189453125,81.26140594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298454403877258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729888021945953,0.1729931384325027,-4.338284270488657e-06,0.0,0.0001317766145803,0.0,0.0,6.990797519683838,0.0,0.0,0.0,0.2818222641944885,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898384004831314,-2101.553955078125,304.1472473144531,0.8207178115844727,0.1479826718568802,0.1335476636886596,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692015290260315,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903023704886436,-1641.303955078125,304.1468505859375,0.821785569190979,0.1486448049545288,0.1043033152818679,293.1221923828125,297.1499938964844,293.1499938964844,0.18126080930233,-3884.15283203125,304.1469116210937,0.9922057390213012,0.2604678571224212,0.2468330860137939,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563928101211,-1453.903564453125,296.406005859375,0.5692015290260315,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,292.1810302734375,291.143310546875,1.0,0.192921370267868,0.8052942752838135,0.8052942752838135,1.0,1.0,-0.91329163312912,0.380810797214508,0.5324808359146118,0.1670204550027847,0.0,0.0,0.2450121790170669,24.47356414794922,25.0,-0.1453274935483932,-5810.9189453125,81.26140594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298454403877258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729888021945953,0.1729931384325027,-4.338284270488657e-06,0.0,0.0001317766145803,0.0,0.0,6.990797519683838,0.0,0.0,0.0,0.2818222641944885,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903723686933517,-2111.500244140625,304.14727783203125,0.8221578598022461,0.1486847996711731,0.1341789364814758,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034099578857,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909656807780265,-1650.9227294921875,304.14678955078125,0.823513925075531,0.1495237946510315,0.1049146354198455,293.1221923828125,297.1499938964844,293.1499938964844,0.1818721443414688,-3894.581787109375,304.1469116210937,0.993119776248932,0.2611696720123291,0.2474946975708007,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643376901745,-1456.7791748046875,296.41632080078125,0.5694034099578857,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,292.1781616210937,291.14324951171875,1.0,0.1931792795658111,0.8052222728729248,0.8052222728729248,1.0,1.0,-0.9155685901641846,0.3817225694656372,0.5338460206985474,0.167713850736618,0.0,0.0,0.2459167689085006,24.47146224975586,25.0,-0.071804754436016,-5826.283203125,81.6769790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.13014617562294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735934913158416,0.173597827553749,-4.339492988947313e-06,0.0,0.0001320818264503,0.0,0.0,7.018448829650879,0.0,0.0,0.0,0.2819314301013946,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903723686933517,-2111.500244140625,304.14727783203125,0.8221578598022461,0.1486847996711731,0.1341789364814758,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034099578857,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909656807780265,-1650.9227294921875,304.14678955078125,0.823513925075531,0.1495237946510315,0.1049146354198455,293.1221923828125,297.1499938964844,293.1499938964844,0.1818721443414688,-3894.581787109375,304.1469116210937,0.993119776248932,0.2611696720123291,0.2474946975708007,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643376901745,-1456.7791748046875,296.41632080078125,0.5694034099578857,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,292.1781616210937,291.14324951171875,1.0,0.1931792795658111,0.8052222728729248,0.8052222728729248,1.0,1.0,-0.9155685901641846,0.3817225694656372,0.5338460206985474,0.167713850736618,0.0,0.0,0.2459167689085006,24.47146224975586,25.0,-0.071804754436016,-5826.283203125,81.6769790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.13014617562294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735934913158416,0.173597827553749,-4.339492988947313e-06,0.0,0.0001320818264503,0.0,0.0,7.018448829650879,0.0,0.0,0.0,0.2819314301013946,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908985957503318,-2121.301513671875,304.1473083496094,0.8235741853713989,0.1493770182132721,0.1348014920949936,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049928665161,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916417837142944,-1660.7269287109375,304.146728515625,0.8252627849578857,0.1504268646240234,0.1055381968617439,293.1222839355469,297.1499938964844,293.1499938964844,0.1824730336666107,-3904.82080078125,304.1469421386719,0.994010329246521,0.2618545889854431,0.2481449395418167,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731647655367,-1459.9696044921875,296.42779541015625,0.5696049928665161,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,292.1750183105469,291.14324951171875,1.0,0.193437784910202,0.8051502108573914,0.8051502108573914,1.0,1.0,-0.9178361296653748,0.3826163113117218,0.5352197885513306,0.168442890048027,0.0,0.0,0.246817871928215,24.47014808654785,25.0,-0.0013622810365632,-5841.474609375,82.09363555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.130463108420372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741990894079208,0.1742034405469894,-4.340711257100338e-06,0.0,0.0001324034674325,0.0,0.0,7.046180725097656,0.0,0.0,0.0,0.2820410132408142,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908985957503318,-2121.301513671875,304.1473083496094,0.8235741853713989,0.1493770182132721,0.1348014920949936,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049928665161,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916417837142944,-1660.7269287109375,304.146728515625,0.8252627849578857,0.1504268646240234,0.1055381968617439,293.1222839355469,297.1499938964844,293.1499938964844,0.1824730336666107,-3904.82080078125,304.1469421386719,0.994010329246521,0.2618545889854431,0.2481449395418167,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731647655367,-1459.9696044921875,296.42779541015625,0.5696049928665161,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,292.1750183105469,291.14324951171875,1.0,0.193437784910202,0.8051502108573914,0.8051502108573914,1.0,1.0,-0.9178361296653748,0.3826163113117218,0.5352197885513306,0.168442890048027,0.0,0.0,0.246817871928215,24.47014808654785,25.0,-0.0013622810365632,-5841.474609375,82.09363555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.130463108420372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741990894079208,0.1742034405469894,-4.340711257100338e-06,0.0,0.0001324034674325,0.0,0.0,7.046180725097656,0.0,0.0,0.0,0.2820410132408142,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911591872572898,-2126.155029296875,304.1473083496094,0.8242745995521545,0.1497214287519455,0.1351099461317062,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569705605506897,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.09198859333992,-1665.755859375,304.1466979980469,0.8261541128158569,0.1508873999118805,0.1058582365512847,293.12237548828125,297.1499938964844,293.1499938964844,0.1827654689550399,-3909.79833984375,304.14697265625,0.994442105293274,0.2621880769729614,0.2484611421823501,293.1391296386719,297.1499938964844,293.1499938964844,0.0038779340684413,-1461.69189453125,296.4340209960937,0.569705605506897,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,292.17333984375,291.1432800292969,1.0,0.1935671716928482,0.8051141500473022,0.8051141500473022,1.0,1.0,-0.918965756893158,0.3830565512180328,0.5359091758728027,0.1688195765018463,0.0,0.0,0.2472655028104782,24.46977424621582,25.0,0.0275338049978017,-5849.00537109375,82.30223846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306276023387909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745010018348693,0.1745053380727768,-4.341320618550526e-06,0.0,0.000132570407004,0.0,0.0,7.060020446777344,0.0,0.0,0.0,0.2820957601070404,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914239585399627,-2131.087646484375,304.1473388671875,0.8249841332435608,0.1500780880451202,0.1354236304759979,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698066353797913,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923322662711143,-1670.737548828125,304.14666748046875,0.8270366787910461,0.1513354182243347,0.1061752140522003,293.1224670410156,297.1499938964844,293.1499938964844,0.1830544769763946,-3914.71484375,304.1470031738281,0.9948678612709044,0.2625185251235962,0.2487736046314239,293.1374206542969,297.1499938964844,293.1499938964844,0.0038829219993203,-1463.4920654296875,296.4405212402344,0.5698066353797913,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,292.171630859375,291.143310546875,1.0,0.1936965882778167,0.8050752282142639,0.8050752282142639,1.0,1.0,-0.9200934767723083,0.3834928572177887,0.5366005897521973,0.1692035496234893,0.0,0.0,0.2477108538150787,24.469507217407227,25.0,0.0539330244064331,-5856.50146484375,82.51104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307954043149948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748020201921463,0.1748063564300537,-4.341929980000714e-06,0.0,0.000132740693516,0.0,0.0,7.073827743530273,0.0,0.0,0.0,0.2821503579616546,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919743850827217,-2141.345458984375,304.1473083496094,0.8264473676681519,0.1508117616176605,0.1360765099525451,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700081586837769,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929924249649047,-1680.299560546875,304.1466979980469,0.8287347555160522,0.1521973609924316,0.106783352792263,293.1226806640625,297.1499938964844,293.1499938964844,0.1836256831884384,-3924.427490234375,304.14703369140625,0.9957036972045898,0.263172835111618,0.2493912428617477,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935972843319,-1467.342529296875,296.4544677734375,0.5700081586837769,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,292.16778564453125,291.14337158203125,1.0,0.1939554363489151,0.8049972653388977,0.8049972653388977,1.0,1.0,-0.9223397970199584,0.3843537271022796,0.5379860997200012,0.1699908226728439,0.0,0.0,0.2485932260751724,24.469451904296875,25.0,0.0741646066308021,-5871.40966796875,82.92891693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311401277780532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754000633955001,0.1754044145345688,-4.343144155427581e-06,0.0,0.000133090550662,0.0,0.0,7.1012864112854,0.0,0.0,0.0,0.2822590470314026,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919743850827217,-2141.345458984375,304.1473083496094,0.8264473676681519,0.1508117616176605,0.1360765099525451,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700081586837769,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929924249649047,-1680.299560546875,304.1466979980469,0.8287347555160522,0.1521973609924316,0.106783352792263,293.1226806640625,297.1499938964844,293.1499938964844,0.1836256831884384,-3924.427490234375,304.14703369140625,0.9957036972045898,0.263172835111618,0.2493912428617477,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935972843319,-1467.342529296875,296.4544677734375,0.5700081586837769,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,292.16778564453125,291.14337158203125,1.0,0.1939554363489151,0.8049972653388977,0.8049972653388977,1.0,1.0,-0.9223397970199584,0.3843537271022796,0.5379860997200012,0.1699908226728439,0.0,0.0,0.2485932260751724,24.469451904296875,25.0,0.0741646066308021,-5871.40966796875,82.92891693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311401277780532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754000633955001,0.1754044145345688,-4.343144155427581e-06,0.0,0.000133090550662,0.0,0.0,7.1012864112854,0.0,0.0,0.0,0.2822590470314026,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925065875053405,-2151.260986328125,304.1473083496094,0.8278377652168274,0.1514914035797119,0.1367048770189285,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701899528503418,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936342850327491,-1689.5948486328125,304.146728515625,0.830360472202301,0.1530387997627258,0.1073725894093513,293.1228942871094,297.1499938964844,293.1499938964844,0.1841947138309478,-3934.1064453125,304.1470642089844,0.9965020418167114,0.2638214826583862,0.2500028610229492,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051889907568,-1471.533935546875,296.4694519042969,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,292.1607666015625,291.1431579589844,1.0,0.1942130029201507,0.8049193620681763,0.8049193620681763,1.0,1.0,-0.9245277047157288,0.3851794600486755,0.5393482446670532,0.1707916855812072,0.0,0.0,0.2495048195123672,24.47240257263184,25.0,-0.2857113182544708,-5886.78466796875,83.34214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314948797225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760072410106659,0.1760115772485733,-4.344359240349149e-06,0.0,0.0001334505941485,0.0,0.0,7.12916374206543,0.0,0.0,0.0,0.2823693454265594,4.0,0.0,1.0
