time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925065875053405,-2151.260986328125,304.1473083496094,0.8278377652168274,0.1514914035797119,0.1367048770189285,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701899528503418,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936342850327491,-1689.5948486328125,304.146728515625,0.830360472202301,0.1530387997627258,0.1073725894093513,293.1228942871094,297.1499938964844,293.1499938964844,0.1841947138309478,-3934.1064453125,304.1470642089844,0.9965020418167114,0.2638214826583862,0.2500028610229492,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051889907568,-1471.533935546875,296.4694519042969,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,292.1607666015625,291.1431579589844,1.0,0.1942130029201507,0.8049193620681763,0.8049193620681763,1.0,1.0,-0.9245277047157288,0.3851794600486755,0.5393482446670532,0.1707916855812072,0.0,0.0,0.2495048195123672,24.47240257263184,25.0,-0.2857113182544708,-5886.78466796875,83.34214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314948797225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760072410106659,0.1760115772485733,-4.344359240349149e-06,0.0,0.0001334505941485,0.0,0.0,7.12916374206543,0.0,0.0,0.0,0.2823693454265594,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929828658699989,-2160.125,304.1474304199219,0.8292093276977539,0.1521060764789581,0.1372652351856231,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945324227213859,-1702.6534423828125,304.1462707519531,0.8326796293258667,0.1545770913362503,0.108205422759056,293.12310791015625,297.1499938964844,293.1499938964844,0.1847596913576126,-3943.71533203125,304.1471252441406,0.997390627861023,0.2644656300544739,0.2506095170974731,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177471771836,-1476.07373046875,296.48565673828125,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,292.15380859375,291.1429138183594,1.0,0.1944728642702102,0.8048380613327026,0.8048380613327026,1.0,1.0,-0.926916003227234,0.3860920667648315,0.5408239364624023,0.1716393828392028,0.0,0.0,0.2504625022411346,24.46285629272461,25.0,-0.3995113968849182,-5903.27197265625,83.77487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318601369857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766540557146072,0.1766584068536758,-4.345642992120702e-06,0.0,0.0001338212750852,0.0,0.0,7.158874988555908,0.0,0.0,0.0,0.2824865281581878,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929828658699989,-2160.125,304.1474304199219,0.8292093276977539,0.1521060764789581,0.1372652351856231,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945324227213859,-1702.6534423828125,304.1462707519531,0.8326796293258667,0.1545770913362503,0.108205422759056,293.12310791015625,297.1499938964844,293.1499938964844,0.1847596913576126,-3943.71533203125,304.1471252441406,0.997390627861023,0.2644656300544739,0.2506095170974731,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177471771836,-1476.07373046875,296.48565673828125,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,292.15380859375,291.1429138183594,1.0,0.1944728642702102,0.8048380613327026,0.8048380613327026,1.0,1.0,-0.926916003227234,0.3860920667648315,0.5408239364624023,0.1716393828392028,0.0,0.0,0.2504625022411346,24.46285629272461,25.0,-0.3995113968849182,-5903.27197265625,83.77487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318601369857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766540557146072,0.1766584068536758,-4.345642992120702e-06,0.0,0.0001338212750852,0.0,0.0,7.158874988555908,0.0,0.0,0.0,0.2824865281581878,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934449881315231,-2168.7421875,304.1474914550781,0.8310062289237976,0.1526979058980941,0.1377966105937957,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967337414622306,-1734.748779296875,304.1438293457031,0.8383893966674805,0.1579049825668335,0.1102543547749519,293.1231689453125,297.1499938964844,293.1499938964844,0.1851003617048263,-3949.39111328125,304.14752197265625,0.998440682888031,0.2651349604129791,0.2509313523769378,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312406443059,-1481.013916015625,296.5025329589844,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,292.1474304199219,291.14129638671875,1.0,0.1947652399539947,0.804756760597229,0.804756760597229,1.0,1.0,-0.9303748607635498,0.3874904215335846,0.5428844690322876,0.1726802289485931,0.0,0.0,0.2516534626483917,24.40098571777344,25.0,-2.138113498687744,-5923.80029296875,84.32815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322420388460159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177399605512619,0.1774039417505264,-4.347029516793555e-06,0.0,0.0001342088507954,0.0,0.0,7.193011283874512,0.0,0.0,0.0,0.282620906829834,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934449881315231,-2168.7421875,304.1474914550781,0.8310062289237976,0.1526979058980941,0.1377966105937957,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967337414622306,-1734.748779296875,304.1438293457031,0.8383893966674805,0.1579049825668335,0.1102543547749519,293.1231689453125,297.1499938964844,293.1499938964844,0.1851003617048263,-3949.39111328125,304.14752197265625,0.998440682888031,0.2651349604129791,0.2509313523769378,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312406443059,-1481.013916015625,296.5025329589844,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,292.1474304199219,291.14129638671875,1.0,0.1947652399539947,0.804756760597229,0.804756760597229,1.0,1.0,-0.9303748607635498,0.3874904215335846,0.5428844690322876,0.1726802289485931,0.0,0.0,0.2516534626483917,24.40098571777344,25.0,-2.138113498687744,-5923.80029296875,84.32815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322420388460159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177399605512619,0.1774039417505264,-4.347029516793555e-06,0.0,0.0001342088507954,0.0,0.0,7.193011283874512,0.0,0.0,0.0,0.282620906829834,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936745926737785,-2173.027099609375,304.1475524902344,0.8318193554878235,0.1529895514249801,0.1380578428506851,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714524984359741,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981780439615249,-1755.74560546875,304.142333984375,0.8419156670570374,0.1599148958921432,0.1115930154919624,293.1227722167969,297.1499938964844,293.1499938964844,0.1849419623613357,-3946.56005859375,304.1482849121094,0.998537540435791,0.2655535638332367,0.2507199048995971,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386390708386,-1483.7320556640625,296.5113525390625,0.5714524984359741,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,292.1441955566406,291.1403503417969,1.0,0.1949194073677063,0.8047161102294922,0.8047161102294922,1.0,1.0,-0.9320247769355774,0.3881509900093078,0.5438737869262695,0.1731941998004913,0.0,0.0,0.2523904144763946,24.37989044189453,25.0,-2.227896451950073,-5935.57470703125,84.60713958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324450969696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778768301010131,0.1778811663389206,-4.347880803834414e-06,0.0,0.0001344149350188,0.0,0.0,7.214824199676514,0.0,0.0,0.0,0.2827058136463165,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.093899168074131,-2177.2099609375,304.1475830078125,0.8325684070587158,0.1532789766788482,0.1383173018693924,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716814994812012,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.09973606467247,-1778.31640625,304.1408996582031,0.8456275463104248,0.1620393693447113,0.113035075366497,293.1218566894531,297.1499938964844,293.1499938964844,0.1846148371696472,-3940.77978515625,304.149169921875,0.9984031915664672,0.2660743296146393,0.2503241598606109,293.1199645996094,297.1499938964844,293.1499938964844,0.0039463243447244,-1486.527099609375,296.5208435058594,0.5716814994812012,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,292.14093017578125,291.1398620605469,1.0,0.1950759589672088,0.804667592048645,0.804667592048645,1.0,1.0,-0.9335833787918092,0.3887686431407928,0.5448147654533386,0.1736943125724792,0.0,0.0,0.253124862909317,24.36606788635254,25.0,-1.6360396146774292,-5947.50146484375,84.88057708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1326588541269302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783818900585174,0.1783862262964248,-4.348844413470943e-06,0.0,0.0001346318604191,0.0,0.0,7.238029479980469,0.0,0.0,0.0,0.2827965021133423,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943361446261406,-2185.333740234375,304.14764404296875,0.834018886089325,0.1538512110710144,0.1388305276632309,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030468791723251,-1825.9820556640625,304.138427734375,0.8534188270568848,0.1664652526378631,0.1160847917199134,293.11865234375,297.1499938964844,293.1499938964844,0.1837718039751052,-3926.042724609375,304.1508178710937,0.9979248046875,0.2674391567707062,0.249353140592575,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624837227165,-1492.345947265625,296.5416564941406,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,292.1343688964844,291.1397399902344,1.0,0.1953960210084915,0.8045706748962402,0.8045706748962402,1.0,1.0,-0.9366764426231384,0.3899921774864197,0.5466842651367188,0.1746940910816192,0.0,0.0,0.2545148730278015,24.343481063842773,25.0,-0.5201945900917053,-5970.4287109375,85.43317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331177055835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793569326400756,0.1793612837791443,-4.350850758783054e-06,0.0,0.0001350975508103,0.0,0.0,7.283118724822998,0.0,0.0,0.0,0.2829749584197998,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943361446261406,-2185.333740234375,304.14764404296875,0.834018886089325,0.1538512110710144,0.1388305276632309,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030468791723251,-1825.9820556640625,304.138427734375,0.8534188270568848,0.1664652526378631,0.1160847917199134,293.11865234375,297.1499938964844,293.1499938964844,0.1837718039751052,-3926.042724609375,304.1508178710937,0.9979248046875,0.2674391567707062,0.249353140592575,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624837227165,-1492.345947265625,296.5416564941406,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,292.1343688964844,291.1397399902344,1.0,0.1953960210084915,0.8045706748962402,0.8045706748962402,1.0,1.0,-0.9366764426231384,0.3899921774864197,0.5466842651367188,0.1746940910816192,0.0,0.0,0.2545148730278015,24.343481063842773,25.0,-0.5201945900917053,-5970.4287109375,85.43317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331177055835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793569326400756,0.1793612837791443,-4.350850758783054e-06,0.0,0.0001350975508103,0.0,0.0,7.283118724822998,0.0,0.0,0.0,0.2829749584197998,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947679132223129,-2193.364990234375,304.147705078125,0.8355892300605774,0.1544152498245239,0.1393354535102844,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.106472298502922,-1874.8968505859373,304.1365966796875,0.8615475296974182,0.1709411740303039,0.1192069873213768,293.1142578125,297.1499938964844,293.1499938964844,0.1831149905920028,-3914.682373046875,304.1516418457031,0.9977819323539734,0.2691216468811035,0.2486085593700409,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798207581043,-1498.595947265625,296.5640563964844,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,292.12713623046875,291.1392517089844,1.0,0.1957339197397232,0.8044736981391907,0.8044736981391907,1.0,1.0,-0.9401137232780457,0.391371488571167,0.5487422347068787,0.1757599413394928,0.0,0.0,0.2559540867805481,24.307701110839844,25.0,-0.7760642170906067,-5994.09326171875,86.03347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336149126291275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180333599448204,0.1803379505872726,-4.352837095211726e-06,0.0,0.0001356021530227,0.0,0.0,7.3283185958862305,0.0,0.0,0.0,0.2831543982028961,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947679132223129,-2193.364990234375,304.147705078125,0.8355892300605774,0.1544152498245239,0.1393354535102844,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.106472298502922,-1874.8968505859373,304.1365966796875,0.8615475296974182,0.1709411740303039,0.1192069873213768,293.1142578125,297.1499938964844,293.1499938964844,0.1831149905920028,-3914.682373046875,304.1516418457031,0.9977819323539734,0.2691216468811035,0.2486085593700409,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798207581043,-1498.595947265625,296.5640563964844,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,292.12713623046875,291.1392517089844,1.0,0.1957339197397232,0.8044736981391907,0.8044736981391907,1.0,1.0,-0.9401137232780457,0.391371488571167,0.5487422347068787,0.1757599413394928,0.0,0.0,0.2559540867805481,24.307701110839844,25.0,-0.7760642170906067,-5994.09326171875,86.03347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336149126291275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180333599448204,0.1803379505872726,-4.352837095211726e-06,0.0,0.0001356021530227,0.0,0.0,7.3283185958862305,0.0,0.0,0.0,0.2831543982028961,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951953008770942,-2201.316650390625,304.14776611328125,0.8371181488037109,0.1549722254276275,0.1398340612649917,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099021658301353,-1923.486572265625,304.1353759765625,0.8695921897888184,0.1753654032945633,0.1223024204373359,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710077166557312,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985263720154,-1505.33837890625,296.5879211425781,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,292.1202392578125,291.1387023925781,1.0,0.196087047457695,0.8043648600578308,0.8043648600578308,1.0,1.0,-0.9435974359512328,0.3927714824676513,0.5508259534835815,0.1768350601196289,0.0,0.0,0.2575041353702545,24.27715492248535,25.0,-0.6247673034667969,-6019.2470703125,86.65447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341512203216552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814009398221969,0.1814052909612655,-4.354966677055927e-06,0.0,0.000136146438308,0.0,0.0,7.377730846405029,0.0,0.0,0.0,0.2833495736122131,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951953008770942,-2201.316650390625,304.14776611328125,0.8371181488037109,0.1549722254276275,0.1398340612649917,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099021658301353,-1923.486572265625,304.1353759765625,0.8695921897888184,0.1753654032945633,0.1223024204373359,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710077166557312,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985263720154,-1505.33837890625,296.5879211425781,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,292.1202392578125,291.1387023925781,1.0,0.196087047457695,0.8043648600578308,0.8043648600578308,1.0,1.0,-0.9435974359512328,0.3927714824676513,0.5508259534835815,0.1768350601196289,0.0,0.0,0.2575041353702545,24.27715492248535,25.0,-0.6247673034667969,-6019.2470703125,86.65447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341512203216552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814009398221969,0.1814052909612655,-4.354966677055927e-06,0.0,0.000136146438308,0.0,0.0,7.377730846405029,0.0,0.0,0.0,0.2833495736122131,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956136807799339,-2209.091064453125,304.1478271484375,0.8385927081108093,0.1555219143629074,0.1403264552354812,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133051291108131,-1971.3272705078125,304.13458251953125,0.8774670958518982,0.179715946316719,0.1253508627414703,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481700658798,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730560004711151,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183253586292,-1512.43798828125,296.61358642578125,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,292.11395263671875,291.1386108398437,1.0,0.1964517831802368,0.8042560815811157,0.8042560815811157,1.0,1.0,-0.9470804333686828,0.3941740393638611,0.5529063940048218,0.1779056936502456,0.0,0.0,0.2590377926826477,24.25285148620605,25.0,-0.19800965487957,-6044.4677734375,87.2889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347251683473587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824808418750763,0.1824852079153061,-4.357197667559376e-06,0.0,0.0001367289223708,0.0,0.0,7.427940845489502,0.0,0.0,0.0,0.2835487723350525,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956136807799339,-2209.091064453125,304.1478271484375,0.8385927081108093,0.1555219143629074,0.1403264552354812,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133051291108131,-1971.3272705078125,304.13458251953125,0.8774670958518982,0.179715946316719,0.1253508627414703,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481700658798,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730560004711151,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183253586292,-1512.43798828125,296.61358642578125,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,292.11395263671875,291.1386108398437,1.0,0.1964517831802368,0.8042560815811157,0.8042560815811157,1.0,1.0,-0.9470804333686828,0.3941740393638611,0.5529063940048218,0.1779056936502456,0.0,0.0,0.2590377926826477,24.25285148620605,25.0,-0.19800965487957,-6044.4677734375,87.2889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347251683473587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824808418750763,0.1824852079153061,-4.357197667559376e-06,0.0,0.0001367289223708,0.0,0.0,7.427940845489502,0.0,0.0,0.0,0.2835487723350525,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958201363682746,-2212.925048828125,304.1478271484375,0.839308500289917,0.1557939052581787,0.1405702233314514,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738527774810791,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149895116686821,-1994.8782958984373,304.13433837890625,0.8813175559043884,0.1818542033433914,0.12685127556324,293.1018371582031,297.1499938964844,293.1499938964844,0.181680217385292,-3890.07421875,304.1523742675781,0.9975253343582152,0.2741339802742004,0.2470201998949051,293.1021728515625,297.1499938964844,293.1499938964844,0.0040286313742399,-1516.1248779296875,296.62701416015625,0.5738527774810791,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,292.11102294921875,291.1386413574219,1.0,0.1966376602649688,0.8042016625404358,0.8042016625404358,1.0,1.0,-0.9488151669502258,0.3948741257190704,0.5539410710334778,0.178436130285263,0.0,0.0,0.2597950994968414,24.24300193786621,25.0,-0.0307321716099977,-6056.98583984375,87.60993194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350244730710983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830165982246399,0.1830209642648697,-4.358316800789908e-06,0.0,0.0001370326790492,0.0,0.0,7.45290470123291,0.0,0.0,0.0,0.2836480438709259,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960247963666915,-2216.724365234375,304.1478576660156,0.8400093913078308,0.1560639590024948,0.1408122777938842,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740628838539124,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.1166580021381378,-2018.12548828125,304.1341552734375,0.8850969672203064,0.1839626431465149,0.1283321380615234,293.09930419921875,297.1499938964844,293.1499938964844,0.1814234852790832,-3885.688720703125,304.1524353027344,0.99747896194458,0.2752447426319122,0.2467428147792816,293.1001281738281,297.1499938964844,293.1499938964844,0.0040392046794295,-1519.90234375,296.64080810546875,0.5740628838539124,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,292.1081848144531,291.1387023925781,1.0,0.1968253850936889,0.8041408061981201,0.8041408061981201,1.0,1.0,-0.9505416750907898,0.395571619272232,0.5549700856208801,0.1789609491825103,0.0,0.0,0.2605433464050293,24.234668731689453,25.0,0.119422547519207,-6069.44189453125,87.93267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353306025266647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835485696792602,0.1835529208183288,-4.359433205536334e-06,0.0,0.0001373433624394,0.0,0.0,7.477723121643066,0.0,0.0,0.0,0.2837467789649963,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.096429094672203,-2224.22509765625,304.1478881835937,0.8413657546043396,0.1565988808870315,0.141291543841362,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199346408247947,-2063.548828125,304.13397216796875,0.8924087882041931,0.1880752444267273,0.1312252283096313,293.09423828125,297.1499938964844,293.1499938964844,0.180945411324501,-3877.533935546875,304.15240478515625,0.9973921775817872,0.277555763721466,0.2462309151887893,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611089207232,-1527.7125244140625,296.6694030761719,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,292.1028137207031,291.13897705078125,1.0,0.197204902768135,0.8040191531181335,0.8040191531181335,1.0,1.0,-0.9539592862129213,0.3969566524028778,0.5570026636123657,0.1799900978803634,0.0,0.0,0.2620027959346771,24.2224349975586,25.0,0.3574816286563873,-6094.087890625,88.58116912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359585076570511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845933645963668,0.1845977157354354,-4.361643732408993e-06,0.0,0.0001379806053591,0.0,0.0,7.526561260223389,0.0,0.0,0.0,0.2839412689208984,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.096429094672203,-2224.22509765625,304.1478881835937,0.8413657546043396,0.1565988808870315,0.141291543841362,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199346408247947,-2063.548828125,304.13397216796875,0.8924087882041931,0.1880752444267273,0.1312252283096313,293.09423828125,297.1499938964844,293.1499938964844,0.180945411324501,-3877.533935546875,304.15240478515625,0.9973921775817872,0.277555763721466,0.2462309151887893,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611089207232,-1527.7125244140625,296.6694030761719,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,292.1028137207031,291.13897705078125,1.0,0.197204902768135,0.8040191531181335,0.8040191531181335,1.0,1.0,-0.9539592862129213,0.3969566524028778,0.5570026636123657,0.1799900978803634,0.0,0.0,0.2620027959346771,24.2224349975586,25.0,0.3574816286563873,-6094.087890625,88.58116912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359585076570511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845933645963668,0.1845977157354354,-4.361643732408993e-06,0.0,0.0001379806053591,0.0,0.0,7.526561260223389,0.0,0.0,0.0,0.2839412689208984,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968370363116264,-2231.791259765625,304.1479187011719,0.8426861763000488,0.1571469455957412,0.1417763382196426,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231096386909484,-2107.2802734375,304.134033203125,0.8993425965309143,0.1920251995325088,0.1340096592903137,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140227079391,-3870.187255859375,304.1523132324219,0.9973132610321044,0.2799761593341827,0.245773583650589,293.0921630859375,297.1499938964844,293.1499938964844,0.004083942156285,-1535.8360595703125,296.69927978515625,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,292.09771728515625,291.1393737792969,1.0,0.1975877285003662,0.803897500038147,0.803897500038147,1.0,1.0,-0.957320272922516,0.3983257412910461,0.5589945912361145,0.1809861063957214,0.0,0.0,0.2634064555168152,24.215557098388672,25.0,0.5017412304878235,-6118.3310546875,89.23088836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365991383790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856053620576858,0.1856097280979156,-4.363803327578353e-06,0.0,0.0001386307558277,0.0,0.0,7.57397985458374,0.0,0.0,0.0,0.2841303944587707,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968370363116264,-2231.791259765625,304.1479187011719,0.8426861763000488,0.1571469455957412,0.1417763382196426,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231096386909484,-2107.2802734375,304.134033203125,0.8993425965309143,0.1920251995325088,0.1340096592903137,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140227079391,-3870.187255859375,304.1523132324219,0.9973132610321044,0.2799761593341827,0.245773583650589,293.0921630859375,297.1499938964844,293.1499938964844,0.004083942156285,-1535.8360595703125,296.69927978515625,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,292.09771728515625,291.1393737792969,1.0,0.1975877285003662,0.803897500038147,0.803897500038147,1.0,1.0,-0.957320272922516,0.3983257412910461,0.5589945912361145,0.1809861063957214,0.0,0.0,0.2634064555168152,24.215557098388672,25.0,0.5017412304878235,-6118.3310546875,89.23088836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365991383790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856053620576858,0.1856097280979156,-4.363803327578353e-06,0.0,0.0001386307558277,0.0,0.0,7.57397985458374,0.0,0.0,0.0,0.2841303944587707,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972600802779197,-2239.636474609375,304.1479187011719,0.8439984917640686,0.1577136516571045,0.1422799080610275,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.126160442829132,-2149.045654296875,304.13427734375,0.9059168100357056,0.195789024233818,0.1366679221391677,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275014877319,-3863.614013671875,304.1521911621094,0.9972420930862428,0.2824970781803131,0.2453673779964447,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076308116316,-1544.24755859375,296.730224609375,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,292.09307861328125,291.1398010253906,1.0,0.1979716122150421,0.8037683367729187,0.8037683367729187,1.0,1.0,-0.9606153964996338,0.3996748626232147,0.5609405636787415,0.1819442361593246,0.0,0.0,0.2647501528263092,24.21342658996582,25.0,0.6041492819786072,-6142.14306640625,89.87889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372426450252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865806877613067,0.1865850538015365,-4.365898348623887e-06,0.0,0.0001392838457832,0.0,0.0,7.619781017303467,0.0,0.0,0.0,0.2843132019042969,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972600802779197,-2239.636474609375,304.1479187011719,0.8439984917640686,0.1577136516571045,0.1422799080610275,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.126160442829132,-2149.045654296875,304.13427734375,0.9059168100357056,0.195789024233818,0.1366679221391677,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275014877319,-3863.614013671875,304.1521911621094,0.9972420930862428,0.2824970781803131,0.2453673779964447,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076308116316,-1544.24755859375,296.730224609375,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,292.09307861328125,291.1398010253906,1.0,0.1979716122150421,0.8037683367729187,0.8037683367729187,1.0,1.0,-0.9606153964996338,0.3996748626232147,0.5609405636787415,0.1819442361593246,0.0,0.0,0.2647501528263092,24.21342658996582,25.0,0.6041492819786072,-6142.14306640625,89.87889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372426450252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865806877613067,0.1865850538015365,-4.365898348623887e-06,0.0,0.0001392838457832,0.0,0.0,7.619781017303467,0.0,0.0,0.0,0.2843132019042969,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.097690612077713,-2247.616455078125,304.1478881835937,0.8452838659286499,0.1582899391651153,0.142793670296669,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290710419416427,-2188.665283203125,304.1346740722656,0.9124075174331664,0.1993546187877655,0.1391896605491638,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872632741928,-3857.837158203125,304.15203857421875,0.9971795082092284,0.2851104736328125,0.2450149059295654,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321162134408,-1552.92138671875,296.7622375488281,0.5753685235977173,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,292.089111328125,291.14031982421875,1.0,0.1983541846275329,0.8036391735076904,0.8036391735076904,1.0,1.0,-0.963824987411499,0.4009952843189239,0.5628297328948975,0.1828622967004776,0.0,0.0,0.2660169303417206,24.21606063842773,25.0,0.7477238774299622,-6165.32275390625,90.52120208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.13787941634655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18750961124897,0.187513992190361,-4.367914243630366e-06,0.0,0.0001399300817865,0.0,0.0,7.663508415222168,0.0,0.0,0.0,0.2844879627227783,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.097690612077713,-2247.616455078125,304.1478881835937,0.8452838659286499,0.1582899391651153,0.142793670296669,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290710419416427,-2188.665283203125,304.1346740722656,0.9124075174331664,0.1993546187877655,0.1391896605491638,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872632741928,-3857.837158203125,304.15203857421875,0.9971795082092284,0.2851104736328125,0.2450149059295654,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321162134408,-1552.92138671875,296.7622375488281,0.5753685235977173,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,292.089111328125,291.14031982421875,1.0,0.1983541846275329,0.8036391735076904,0.8036391735076904,1.0,1.0,-0.963824987411499,0.4009952843189239,0.5628297328948975,0.1828622967004776,0.0,0.0,0.2660169303417206,24.21606063842773,25.0,0.7477238774299622,-6165.32275390625,90.52120208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.13787941634655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18750961124897,0.187513992190361,-4.367914243630366e-06,0.0,0.0001399300817865,0.0,0.0,7.663508415222168,0.0,0.0,0.0,0.2844879627227783,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979078933596611,-2251.6416015625,304.1478881835937,0.8459144234657288,0.1585808396339416,0.1430532783269882,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863023757935,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304700076580047,-2207.63037109375,304.1349182128906,0.915575385093689,0.201059028506279,0.1403967887163162,293.0774230957031,297.1499938964844,293.1499938964844,0.1796345859766006,-3855.24755859375,304.1519470214844,0.9971515536308287,0.2864495813846588,0.2448586076498031,293.0827941894531,297.1499938964844,293.1499938964844,0.004144643433392,-1557.3511962890625,296.7785949707031,0.5754863023757935,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,292.08740234375,291.140625,1.0,0.198544293642044,0.8035746216773987,0.8035746216773987,1.0,1.0,-0.9653931260108948,0.4016421437263489,0.5637509822845459,0.1833067685365677,0.0,0.0,0.2666168510913849,24.219099044799805,25.0,0.8138697147369385,-6176.5966796875,90.8391342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381923854351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879523396492004,0.1879567056894302,-4.3688833102351055e-06,0.0,0.0001402477064402,0.0,0.0,7.684387683868408,0.0,0.0,0.0,0.284571498632431,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981263741850853,-2255.687255859375,304.1478576660156,0.8465365767478943,0.1588734239339828,0.1433144509792328,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755942463874817,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318291574716568,-2226.008056640625,304.1351928710937,0.9186611771583556,0.2027089446783065,0.1415665298700332,293.0751953125,297.1499938964844,293.1499938964844,0.1794934570789337,-3852.856201171875,304.15185546875,0.9971257448196412,0.2878091037273407,0.2447153925895691,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573569178581,-1561.8416748046875,296.79522705078125,0.5755942463874817,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,292.0858459472656,291.1409606933594,1.0,0.1987332552671432,0.8035051822662354,0.8035051822662354,1.0,1.0,-0.9669343829154968,0.4022781252861023,0.5646562576293945,0.1837418675422668,0.0,0.0,0.2671930193901062,24.22324752807617,28.0,0.8781827092170715,-6187.6318359375,91.15433502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1385002136230468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883793622255325,0.1883837282657623,-4.369822818262037e-06,0.0,0.0001405601069563,0.0,0.0,7.704549789428711,0.0,0.0,0.0,0.2846522331237793,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985976234078407,-2264.458984375,304.1477966308594,0.8448334336280823,0.1594548374414444,0.1438498347997665,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344165951013565,-2260.897216796875,304.13580322265625,0.9205437302589417,0.2057256400585174,0.1437554657459259,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200400590896,-3899.05712890625,304.1466979980469,0.9976391792297364,0.2900805175304413,0.2477124035358429,293.07763671875,297.1499938964844,293.1499938964844,0.0041846055537462,-1571.6263427734375,296.8276062011719,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,292.0841064453125,291.1383361816406,1.0,0.2003925889730453,0.8033663630485535,0.8033663630485535,1.0,1.0,-0.9738895893096924,0.405262678861618,0.568626880645752,0.1854618042707443,0.0,0.0,0.2686789333820343,24.640336990356445,25.0,-4.48002815246582,-6219.96435546875,93.2469711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391072571277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189312607049942,0.1893169730901718,-4.371656814328162e-06,0.0,0.0001411761913914,0.0,0.0,7.748288154602051,0.0,0.0,0.0,0.284827321767807,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985976234078407,-2264.458984375,304.1477966308594,0.8448334336280823,0.1594548374414444,0.1438498347997665,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344165951013565,-2260.897216796875,304.13580322265625,0.9205437302589417,0.2057256400585174,0.1437554657459259,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200400590896,-3899.05712890625,304.1466979980469,0.9976391792297364,0.2900805175304413,0.2477124035358429,293.07763671875,297.1499938964844,293.1499938964844,0.0041846055537462,-1571.6263427734375,296.8276062011719,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,292.0841064453125,291.1383361816406,1.0,0.2003925889730453,0.8033663630485535,0.8033663630485535,1.0,1.0,-0.9738895893096924,0.405262678861618,0.568626880645752,0.1854618042707443,0.0,0.0,0.2686789333820343,24.640336990356445,25.0,-4.48002815246582,-6219.96435546875,93.2469711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391072571277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189312607049942,0.1893169730901718,-4.371656814328162e-06,0.0,0.0001411761913914,0.0,0.0,7.748288154602051,0.0,0.0,0.0,0.284827321767807,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460713028907776,0.0,0.1443779021501541,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256636500358582,0.0,0.145686462521553,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474359571933746,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.5735369324684143,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,292.0838623046875,291.1366271972656,0.0,0.0,0.8032275438308716,0.8032275438308716,1.0,1.0,-0.9765036702156068,0.4063210487365722,0.5701826214790344,0.1862526983022689,0.0,0.0,0.0,24.644330978393555,60.0,0.7021251320838928,-6253.7099609375,93.78601837158205,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909633129835128,0.1909676790237426,-4.374632680992363e-06,0.0,0.0,0.0,0.0,7.825353622436523,0.0,0.0,0.0,0.0,4.0,0.0,0.0
