time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460713028907776,0.0,0.1443779021501541,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256636500358582,0.0,0.145686462521553,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474359571933746,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.5735369324684143,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,292.0838623046875,291.1366271972656,0.0,0.0,0.8032275438308716,0.8032275438308716,1.0,1.0,-0.9765036702156068,0.4063210487365722,0.5701826214790344,0.1862526983022689,0.0,0.0,0.0,24.644330978393555,60.0,0.7021251320838928,-6253.7099609375,93.78601837158205,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909633129835128,0.1909676790237426,-4.374632680992363e-06,0.0,0.0,0.0,0.0,7.825353622436523,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9928283691406,0.0,0.0,0.0006230678409337,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0002763382799457,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5935363769531,0.0,0.0,0.0006073276745155,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37042236328125,0.0,0.0,0.0011104622390121,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1110534667969,0.0,0.0,0.0013108298880979,291.1487731933594,294.1499938964844,273.15399169921875,270.6177978515625,282.4971618652344,286.3540954589844,291.14630126953125,0.0,0.0,0.481936514377594,0.481936514377594,1.0,1.0,-0.0049036792479455,0.0089026279747486,-0.0039989482611417,-0.0265953354537487,0.0,0.0,0.0,-0.0287360157817602,60.0,-115.67807006835938,-0.0,-1.515011263109045e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.849362321902788e-18,-3.853784843047804e-18,4.42263948677232e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9928283691406,0.0,0.0,0.0006230678409337,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0002763382799457,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5935363769531,0.0,0.0,0.0006073276745155,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37042236328125,0.0,0.0,0.0011104622390121,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1110534667969,0.0,0.0,0.0013108298880979,291.1487731933594,294.1499938964844,273.15399169921875,270.6177978515625,282.4971618652344,286.3540954589844,291.14630126953125,0.0,0.0,0.481936514377594,0.481936514377594,1.0,1.0,-0.0049036792479455,0.0089026279747486,-0.0039989482611417,-0.0265953354537487,0.0,0.0,0.0,-0.0287360157817602,60.0,-115.67807006835938,-0.0,-1.515011263109045e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.849362321902788e-18,-3.853784843047804e-18,4.42263948677232e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9306030273437,0.0,0.0,0.0001158045852207,292.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001106323761632,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5279235839844,0.0,0.0,9.372707427246496e-05,292.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29315185546875,0.0,0.0,0.0001354844280285,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0826110839844,0.0,0.0,0.0005247923545539,291.14898681640625,294.1499938964844,273.1588439941406,270.62115478515625,282.324951171875,282.7151794433594,291.14404296875,0.0,0.0,0.3212909996509552,0.3212909996509552,1.0,1.0,-0.0011765798553824,0.0035921526141464,-0.0024155729915946,-0.0315595120191574,0.0,0.0,0.0,-0.0109795173630118,60.0,-60.91954803466797,-0.0,-9.438659986926724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.707741649190137e-21,9.277980867821535e-21,-1.5702386127862249e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9044189453125,0.0,0.0,0.000100410041341,292.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.000105603452539,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5042724609375,0.0,0.0,7.813959382474422e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2706604003906,0.0,0.0,0.0001058953639585,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0628967285156,0.0,0.0,0.0005009372835047,291.14910888671875,294.1499938964844,273.16552734375,270.6259460449219,282.23553466796875,279.9449462890625,291.14276123046875,0.0,0.0,0.1606454998254776,0.1606454998254776,1.0,1.0,-0.0010701194405555,0.0010201517725363,4.996757343178615e-05,-0.0341816060245037,0.0,0.0,0.0,-0.0113162547349929,60.0,-30.797266006469727,-0.0,-7.794871237365444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909983769091733e-21,-7.462679699198499e-21,2.5526963340035493e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8794860839844,0.0,0.0,0.0001002442004391,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001055588363669,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48199462890625,0.0,0.0,7.796857244102284e-05,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2499389648437,0.0,0.0,0.0001055651664501,292.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0435485839844,0.0,0.0,0.0005007256986573,291.1492004394531,294.1499938964844,273.1739807128906,270.632080078125,282.1493530273437,277.899169921875,291.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680134873837,4.8710944611229934e-08,0.0010679647093638,-0.0352641269564628,0.0,0.0,0.0,-0.0116674201563,60.0,-19.527496337890625,-0.0,-7.778718469353407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8958263790374315e-21,-7.476901712738156e-21,2.581075131752332e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8547058105469,0.0,0.0,0.0001002610297291,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.000105579078081,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4598693847656,0.0,0.0,7.798083970556036e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2293701171875,0.0,0.0,0.0001055798711604,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0243530273437,0.0,0.0,0.0005008216830901,291.1492919921875,294.1499938964844,273.1841125488281,270.6395263671875,282.0641174316406,276.39178466796875,291.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683219879865,1.3853878932934547e-08,0.0010683081345632,-0.0353303961455822,0.0,0.0,0.0,-0.0116804623976349,60.0,-15.445049285888672,-0.0,-7.781510902304944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955472863600516e-21,-7.477175554757351e-21,2.5816282683972985e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8056335449219,0.0,0.0,0.0001003014476737,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001056217006407,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4160461425781,0.0,0.0,7.80122572905384e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1885986328125,0.0,0.0,0.0001056223627529,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9862976074219,0.0,0.0,0.0005010238965041,291.1495056152344,294.1499938964844,273.2091064453125,270.6581726074219,281.8963623046875,274.4677734375,291.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.415474891662598,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955404201147326e-21,-7.477180401518753e-21,2.581639779455628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8056335449219,0.0,0.0,0.0001003014476737,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001056217006407,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4160461425781,0.0,0.0,7.80122572905384e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1885986328125,0.0,0.0,0.0001056223627529,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9862976074219,0.0,0.0,0.0005010238965041,291.1495056152344,294.1499938964844,273.2091064453125,270.6581726074219,281.8963623046875,274.4677734375,291.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.415474891662598,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955404201147326e-21,-7.477180401518753e-21,2.581639779455628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7572021484375,0.0,0.0,0.0001003416837193,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001056640830938,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3727722167969,0.0,0.0,7.8043551184237e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1483459472656,0.0,0.0,0.000105664730654,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9487609863281,0.0,0.0,0.0005012248875573,291.149658203125,294.1499938964844,273.2399597167969,270.6813659667969,281.7322692871094,273.4362487792969,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134563446044922,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7572021484375,0.0,0.0,0.0001003416837193,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001056640830938,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3727722167969,0.0,0.0,7.8043551184237e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1483459472656,0.0,0.0,0.000105664730654,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9487609863281,0.0,0.0,0.0005012248875573,291.149658203125,294.1499938964844,273.2399597167969,270.6813659667969,281.7322692871094,273.4362487792969,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134563446044922,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7093811035156,0.0,0.0,0.0001003815850708,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.000105706109025,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3300476074219,0.0,0.0,7.807459041941911e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1086120605469,0.0,0.0,0.0001057067565852,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91168212890625,0.0,0.0,0.0005014242487959,291.1498413085937,294.1499938964844,273.276123046875,270.70867919921875,281.57183837890625,272.893310546875,291.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078819274902344,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7093811035156,0.0,0.0,0.0001003815850708,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.000105706109025,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3300476074219,0.0,0.0,7.807459041941911e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1086120605469,0.0,0.0,0.0001057067565852,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91168212890625,0.0,0.0,0.0005014242487959,291.1498413085937,294.1499938964844,273.276123046875,270.70867919921875,281.57183837890625,272.893310546875,291.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078819274902344,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66217041015625,0.0,0.0,0.0001004210789687,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001057477056747,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2878723144531,0.0,0.0,7.810530951246619e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06939697265625,0.0,0.0,0.000105748338683,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.87506103515625,0.0,0.0,0.0005016215727664,291.1499938964844,294.1499938964844,273.3170166015625,270.7396545410156,281.41510009765625,272.6175231933594,291.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048707962036133,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66217041015625,0.0,0.0,0.0001004210789687,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001057477056747,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2878723144531,0.0,0.0,7.810530951246619e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06939697265625,0.0,0.0,0.000105748338683,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.87506103515625,0.0,0.0,0.0005016215727664,291.1499938964844,294.1499938964844,273.3170166015625,270.7396545410156,281.41510009765625,272.6175231933594,291.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048707962036133,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6387939453125,0.0,0.0,0.0001004406512947,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001057683111866,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2669982910156,0.0,0.0,7.812052353983745e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0499572753906,0.0,0.0,0.000105768944195,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85693359375,0.0,0.0,0.0005017193616367,291.15008544921875,294.1499938964844,273.33905029296875,270.7563781738281,281.338134765625,272.5401611328125,291.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.034008026123049,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61553955078125,0.0,0.0,0.0001004600781016,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001057887784554,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2462463378906,0.0,0.0,7.813564297975972e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0306701660156,0.0,0.0,0.0001057894114637,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83892822265625,0.0,0.0,0.0005018164520151,291.150146484375,294.1499938964844,273.362060546875,270.7738647460937,281.2620849609375,272.4894714355469,291.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018668174743652,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5695495605469,0.0,0.0,0.0001004985024337,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001058292473317,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20513916015625,0.0,0.0,7.816552533768117e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.992431640625,0.0,0.0,0.000105829873064,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8032531738281,0.0,0.0,0.0005020084208808,291.1502990722656,294.1499938964844,273.41070556640625,270.81085205078125,281.1128234863281,272.4423217773437,291.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985760688781738,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5695495605469,0.0,0.0,0.0001004985024337,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001058292473317,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20513916015625,0.0,0.0,7.816552533768117e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.992431640625,0.0,0.0,0.000105829873064,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8032531738281,0.0,0.0,0.0005020084208808,291.1502990722656,294.1499938964844,273.41070556640625,270.81085205078125,281.1128234863281,272.4423217773437,291.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985760688781738,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.52410888671875,0.0,0.0,0.0001005362646537,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001058690249919,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1645812988281,0.0,0.0,7.819489837856963e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9546813964844,0.0,0.0,0.0001058696361724,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7680053710937,0.0,0.0,0.0005021970719099,291.1504211425781,294.1499938964844,273.4623413085937,270.8501892089844,280.96728515625,272.44061279296875,291.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950037956237791,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.52410888671875,0.0,0.0,0.0001005362646537,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001058690249919,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1645812988281,0.0,0.0,7.819489837856963e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9546813964844,0.0,0.0,0.0001058696361724,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7680053710937,0.0,0.0,0.0005021970719099,291.1504211425781,294.1499938964844,273.4623413085937,270.8501892089844,280.96728515625,272.44061279296875,291.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950037956237791,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.479248046875,0.0,0.0,0.0001005732847261,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001059080095728,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12451171875,0.0,0.0,7.822368934284896e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9174194335937,0.0,0.0,0.0001059086134773,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7332458496094,0.0,0.0,0.0005023819976486,291.1505126953125,294.1499938964844,273.5164489746094,270.8913879394531,280.825439453125,272.46453857421875,291.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911895751953123,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.479248046875,0.0,0.0,0.0001005732847261,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001059080095728,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12451171875,0.0,0.0,7.822368934284896e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9174194335937,0.0,0.0,0.0001059086134773,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7332458496094,0.0,0.0,0.0005023819976486,291.1505126953125,294.1499938964844,273.5164489746094,270.8913879394531,280.825439453125,272.46453857421875,291.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911895751953123,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4349670410156,0.0,0.0,0.0001006094680633,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001059461210388,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0849609375,0.0,0.0,7.825183274690062e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.880615234375,0.0,0.0,0.0001059467176673,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6988830566406,0.0,0.0,0.0005025627906434,291.1506042480469,294.1499938964844,273.5723876953125,270.9340209960937,280.6872863769531,272.5032043457031,291.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871767044067385,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4349670410156,0.0,0.0,0.0001006094680633,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001059461210388,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0849609375,0.0,0.0,7.825183274690062e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.880615234375,0.0,0.0,0.0001059467176673,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6988830566406,0.0,0.0,0.0005025627906434,291.1506042480469,294.1499938964844,273.5723876953125,270.9340209960937,280.6872863769531,272.5032043457031,291.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871767044067385,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4130554199219,0.0,0.0,0.0001006272213999,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001059648202499,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653686523437,0.0,0.0,7.826564251445234e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8623962402344,0.0,0.0,0.0001059654096025,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.681884765625,0.0,0.0,0.0005026514991186,291.150634765625,294.1499938964844,273.6009216308594,270.95574951171875,280.6195983886719,272.52606201171875,291.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.851093292236328,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3912658691406,0.0,0.0,0.0001006447346298,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001059832648024,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0458984375,0.0,0.0,7.827926310710609e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84429931640625,0.0,0.0,0.000105983854155,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6649780273437,0.0,0.0,0.000502738985233,291.1506652832031,294.1499938964844,273.6296691894531,270.9776916503906,280.55279541015625,272.5505065917969,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.830087661743164,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3481140136719,0.0,0.0,0.0001006790043902,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001060193535522,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0073547363281,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8084411621094,0.0,0.0,0.0001060199356288,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6315002441406,0.0,0.0,0.0005029101739637,291.1507263183594,294.1499938964844,273.68768310546875,271.0218811035156,280.4219055175781,272.602783203125,291.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78730010986328,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3481140136719,0.0,0.0,0.0001006790043902,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001060193535522,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0073547363281,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8084411621094,0.0,0.0,0.0001060199356288,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6315002441406,0.0,0.0,0.0005029101739637,291.1507263183594,294.1499938964844,273.68768310546875,271.0218811035156,280.4219055175781,272.602783203125,291.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78730010986328,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.30548095703125,0.0,0.0,0.000100712175481,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001060542927007,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9692687988281,0.0,0.0,7.833171548554674e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77301025390625,0.0,0.0,0.0001060548675013,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59844970703125,0.0,0.0,0.0005030758911743,291.1507263183594,294.1499938964844,273.7458190917969,271.0661926269531,280.2945556640625,272.657958984375,291.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74382495880127,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.30548095703125,0.0,0.0,0.000100712175481,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001060542927007,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9692687988281,0.0,0.0,7.833171548554674e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77301025390625,0.0,0.0,0.0001060548675013,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59844970703125,0.0,0.0,0.0005030758911743,291.1507263183594,294.1499938964844,273.7458190917969,271.0661926269531,280.2945556640625,272.657958984375,291.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74382495880127,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.263427734375,0.0,0.0,0.0001007441751426,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001060880022123,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9316711425781,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.738037109375,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657958984375,0.0,0.0,0.0005032357876189,291.1507568359375,294.1499938964844,273.8035888671875,271.1101989746094,280.1706848144531,272.714599609375,291.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700096130371094,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.263427734375,0.0,0.0,0.0001007441751426,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001060880022123,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9316711425781,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.738037109375,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657958984375,0.0,0.0,0.0005032357876189,291.1507568359375,294.1499938964844,273.8035888671875,271.1101989746094,280.1706848144531,272.714599609375,291.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700096130371094,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22186279296875,0.0,0.0,0.0001007749160635,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001061203729477,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8945617675781,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7034912109375,0.0,0.0,0.0001061209331965,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335693359375,0.0,0.0,0.000503389397636,291.1507263183594,294.1499938964844,273.8603820800781,271.1534729003906,280.0502014160156,272.7716369628906,291.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656539916992188,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22186279296875,0.0,0.0,0.0001007749160635,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001061203729477,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8945617675781,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7034912109375,0.0,0.0,0.0001061209331965,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335693359375,0.0,0.0,0.000503389397636,291.1507263183594,294.1499938964844,273.8603820800781,271.1534729003906,280.0502014160156,272.7716369628906,291.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656539916992188,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2012939453125,0.0,0.0,0.0001007897881208,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001061360380845,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8761901855469,0.0,0.0,7.8392076829914e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864013671875,0.0,0.0,0.0001061365910572,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5176086425781,0.0,0.0,0.0005034636706113,291.15069580078125,294.1499938964844,273.8882141113281,271.1746826171875,279.9912414550781,272.800048828125,291.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.63495922088623,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.18084716796875,0.0,0.0,0.0001008043109322,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001061513394233,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.85791015625,0.0,0.0,7.840337639208883e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6694030761719,0.0,0.0,0.0001061518851201,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5017395019531,0.0,0.0,0.0005035362555645,291.1506652832031,294.1499938964844,273.91558837890625,271.1955261230469,279.9330749511719,272.8282775878906,291.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613581657409668,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1403503417969,0.0,0.0,0.0001008322797133,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001061807924997,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8217163085937,0.0,0.0,7.842512422939762e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6357116699219,0.0,0.0,0.0001061813381966,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703063964844,0.0,0.0,0.0005036759539507,291.1506042480469,294.1499938964844,273.9687194824219,271.2359619140625,279.81915283203125,272.8838195800781,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571645736694336,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1403503417969,0.0,0.0,0.0001008322797133,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001061807924997,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8217163085937,0.0,0.0,7.842512422939762e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6357116699219,0.0,0.0,0.0001061813381966,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703063964844,0.0,0.0,0.0005036759539507,291.1506042480469,294.1499938964844,273.9687194824219,271.2359619140625,279.81915283203125,272.8838195800781,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571645736694336,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
