time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.100341796875,0.0,0.0,0.0001008587350952,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001062086594174,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7859802246094,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024780273437,0.0,0.0,0.0001062091978383,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4392395019531,0.0,0.0,0.0005038081435486,291.1504821777344,294.1499938964844,274.0191345214844,271.2743835449219,279.7083740234375,272.9376220703125,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53115463256836,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.100341796875,0.0,0.0,0.0001008587350952,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001062086594174,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7859802246094,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024780273437,0.0,0.0,0.0001062091978383,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4392395019531,0.0,0.0,0.0005038081435486,291.1504821777344,294.1499938964844,274.0191345214844,271.2743835449219,279.7083740234375,272.9376220703125,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53115463256836,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.06085205078125,0.0,0.0,0.0001008836043183,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001062348528648,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507019042969,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5696105957031,0.0,0.0,0.0001062353840097,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4085693359375,0.0,0.0,0.0005039324169047,291.1503601074219,294.1499938964844,274.0663146972656,271.310302734375,279.6005859375,272.98907470703125,291.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492531776428224,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.06085205078125,0.0,0.0,0.0001008836043183,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001062348528648,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507019042969,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5696105957031,0.0,0.0,0.0001062353840097,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4085693359375,0.0,0.0,0.0005039324169047,291.1503601074219,294.1499938964844,274.0663146972656,271.310302734375,279.6005859375,272.98907470703125,291.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492531776428224,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0218505859375,0.0,0.0,0.0001009067927952,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001062592782545,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7158203125,0.0,0.0,7.848308450775221e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53717041015625,0.0,0.0,0.0001062598021235,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,0.0005040482501499,291.15020751953125,294.1499938964844,274.1096496582031,271.34332275390625,279.4956970214844,273.0375671386719,291.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45619773864746,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0218505859375,0.0,0.0,0.0001009067927952,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001062592782545,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7158203125,0.0,0.0,7.848308450775221e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53717041015625,0.0,0.0,0.0001062598021235,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,0.0005040482501499,291.15020751953125,294.1499938964844,274.1096496582031,271.34332275390625,279.4956970214844,273.0375671386719,291.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45619773864746,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0025329589844,0.0,0.0,0.0001009177431114,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001062708106474,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6985778808594,0.0,0.0,7.84915973781608e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5211181640625,0.0,0.0,0.0001062713272403,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,0.0005041029653511,291.1501159667969,294.1499938964844,274.12969970703125,271.3586120605469,279.4442749023437,273.0605163574219,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.439020156860352,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9833374023437,0.0,0.0,0.0001009282350423,292.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.000106281862827,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.681396484375,0.0,0.0,7.849976100260392e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5051574707031,0.0,0.0,0.00010628237942,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.0005041554104536,291.1499938964844,294.1499938964844,274.1485595703125,271.3729858398437,279.3935546875,273.0824890136719,291.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.42257308959961,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9453125,0.0,0.0,0.0001009478510241,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001063025265466,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473999023437,0.0,0.0,7.851501140976325e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735107421875,0.0,0.0,0.0001063030358636,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.0005042534321546,291.1497802734375,294.1499938964844,274.1825256347656,271.39892578125,279.2940368652344,273.1233215332031,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39207935333252,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9453125,0.0,0.0,0.0001009478510241,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001063025265466,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473999023437,0.0,0.0,7.851501140976325e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735107421875,0.0,0.0,0.0001063030358636,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.0005042534321546,291.1497802734375,294.1499938964844,274.1825256347656,271.39892578125,279.2940368652344,273.1233215332031,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39207935333252,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9077453613281,0.0,0.0,0.0001009655607049,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001063211821019,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61383056640625,0.0,0.0,7.852879207348451e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,0.000106321684143,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0005043419077992,291.1495056152344,294.1499938964844,274.2109680175781,271.4206848144531,279.1969909667969,273.1594543457031,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.365135192871094,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9077453613281,0.0,0.0,0.0001009655607049,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001063211821019,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61383056640625,0.0,0.0,7.852879207348451e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,0.000106321684143,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0005043419077992,291.1495056152344,294.1499938964844,274.2109680175781,271.4206848144531,279.1969909667969,273.1594543457031,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.365135192871094,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87066650390625,0.0,0.0,0.0001009812913252,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001063377567334,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5806884765625,0.0,0.0,7.854102295823395e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114074707031,0.0,0.0,0.0001063382514985,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0005044205463491,291.1492004394531,294.1499938964844,274.2332763671875,271.43780517578125,279.1022644042969,273.1903381347656,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34215259552002,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87066650390625,0.0,0.0,0.0001009812913252,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001063377567334,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5806884765625,0.0,0.0,7.854102295823395e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114074707031,0.0,0.0,0.0001063382514985,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0005044205463491,291.1492004394531,294.1499938964844,274.2332763671875,271.43780517578125,279.1022644042969,273.1903381347656,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34215259552002,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.83404541015625,0.0,0.0,0.0001009949774015,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001063521631294,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54791259765625,0.0,0.0,7.855166040826589e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808898925781,0.0,0.0,0.0001063526506186,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,0.000504488882143,291.1488647460937,294.1499938964844,274.2489013671875,271.44989013671875,279.0096740722656,273.21539306640625,290.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.323558807373049,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.83404541015625,0.0,0.0,0.0001009949774015,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001063521631294,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54791259765625,0.0,0.0,7.855166040826589e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808898925781,0.0,0.0,0.0001063526506186,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,0.000504488882143,291.1488647460937,294.1499938964844,274.2489013671875,271.44989013671875,279.0096740722656,273.21539306640625,290.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.323558807373049,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8158874511719,0.0,0.0,0.0001010010237223,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001063585368683,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5317077636719,0.0,0.0,7.855636795284227e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36578369140625,0.0,0.0,0.0001063590243575,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,0.000504519091919,291.148681640625,294.1499938964844,274.2540283203125,271.45391845703125,278.9641418457031,273.2255554199219,290.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.3160400390625,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978515625,0.0,0.0,0.0001010065316222,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001063643358065,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155639648437,0.0,0.0,7.856065349187702e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,0.0001063648232957,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0005045466241426,291.1484680175781,294.1499938964844,274.2572937011719,271.45654296875,278.9190673828125,273.2340393066406,290.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.309774398803713,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7621154785156,0.0,0.0,0.0001010158885037,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.000106374202005,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4836120605469,0.0,0.0,7.85679294494912e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0001063746749423,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764221191406,0.0,0.0,0.000504593423102,291.1480407714844,294.1499938964844,274.2578430175781,271.457275390625,278.83026123046875,273.2456970214844,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.301213264465332,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7621154785156,0.0,0.0,0.0001010158885037,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.000106374202005,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4836120605469,0.0,0.0,7.85679294494912e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0001063746749423,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764221191406,0.0,0.0,0.000504593423102,291.1480407714844,294.1499938964844,274.2578430175781,271.457275390625,278.83026123046875,273.2456970214844,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.301213264465332,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7268371582031,0.0,0.0,0.0001010229825624,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001063816744135,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916259765625,0.0,0.0,0.0001063821473508,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0005046288715675,291.1475830078125,294.1499938964844,274.25,271.45166015625,278.7430725097656,273.2497863769531,290.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800818348703617e-08,0.0010764097096398,-0.0378085598349571,0.0,0.0,0.0,-0.0121502075344324,60.0,-12.298295021057127,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7268371582031,0.0,0.0,0.0001010229825624,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001063816744135,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916259765625,0.0,0.0,0.0001063821473508,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0005046288715675,291.1475830078125,294.1499938964844,274.25,271.45166015625,278.7430725097656,273.2497863769531,290.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800818348703617e-08,0.0010764097096398,-0.0378085598349571,0.0,0.0,0.0,-0.0121502075344324,60.0,-12.298295021057127,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919860839844,0.0,0.0,0.0001010147025226,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001063729578163,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,7.85670054028742e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001063734234776,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0005045875441282,291.1470947265625,294.1499938964844,274.2375793457031,271.4430236816406,278.6573486328125,273.24664306640625,290.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299586296081545,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919860839844,0.0,0.0,0.0001010147025226,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001063729578163,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,7.85670054028742e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001063734234776,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0005045875441282,291.1470947265625,294.1499938964844,274.2375793457031,271.4430236816406,278.6573486328125,273.24664306640625,290.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299586296081545,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575622558594,0.0,0.0,0.0001009791740216,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001063355521182,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900756835937,0.0,0.0,7.853937131585553e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,0.0001063360105035,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0005044100689701,291.14654541015625,294.1499938964844,274.2248229980469,271.4349365234375,278.5730285644531,273.2389221191406,290.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746107446228509e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.299782752990724,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575622558594,0.0,0.0,0.0001009791740216,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001063355521182,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900756835937,0.0,0.0,7.853937131585553e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,0.0001063360105035,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0005044100689701,291.14654541015625,294.1499938964844,274.2248229980469,271.4349365234375,278.5730285644531,273.2389221191406,290.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746107446228509e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.299782752990724,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6405029296875,0.0,0.0,0.0001009518673527,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001063067975337,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,7.851813279557973e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197265625,0.0,0.0,0.000106307255919,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,0.0005042736884206,291.146240234375,294.1499938964844,274.2182922363281,271.4310607910156,278.5314025878906,273.2340393066406,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.298866271972656,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6235656738281,0.0,0.0,0.0001009185871225,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001062717565218,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35968017578125,0.0,0.0,7.849224493838847e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,0.0001062722076312,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,0.000504107447341,291.1459350585937,294.1499938964844,274.2117004394531,271.4273376464844,278.4901123046875,273.22869873046875,290.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.297259330749512,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59002685546875,0.0,0.0,0.0001008352774078,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001061840303009,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,7.842745253583416e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0001061844741343,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424499511719,0.0,0.0,0.0005036913207732,291.14532470703125,294.1499938964844,274.1982421875,271.42022705078125,278.4085693359375,273.2170715332031,290.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.292086601257324,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59002685546875,0.0,0.0,0.0001008352774078,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001061840303009,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,7.842745253583416e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0001061844741343,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424499511719,0.0,0.0,0.0005036913207732,291.14532470703125,294.1499938964844,274.1982421875,271.42022705078125,278.4085693359375,273.2170715332031,290.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.292086601257324,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.55694580078125,0.0,0.0,0.0001007316895993,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001060749564203,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.834688585717231e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001060753929778,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,0.0005031739128753,291.1446228027344,294.1499938964844,274.1844177246094,271.4136047363281,278.3283996582031,273.2045288085937,290.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437565809544141e-08,0.0010733042145147,-0.0368586257100105,0.0,0.0,0.0,-0.0119701297953724,60.0,-12.28451442718506,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.55694580078125,0.0,0.0,0.0001007316895993,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001060749564203,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.834688585717231e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001060753929778,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,0.0005031739128753,291.1446228027344,294.1499938964844,274.1844177246094,271.4136047363281,278.3283996582031,273.2045288085937,290.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437565809544141e-08,0.0010733042145147,-0.0368586257100105,0.0,0.0,0.0,-0.0119701297953724,60.0,-12.28451442718506,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242614746094,0.0,0.0,0.0001006103630061,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001059471978805,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707824707031,0.0,0.0,7.825251668691635e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.000105947627162,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,0.0005025678547099,291.1438903808594,294.1499938964844,274.1702575683594,271.4073791503906,278.24957275390625,273.19140625,290.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.274839401245115,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242614746094,0.0,0.0,0.0001006103630061,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001059471978805,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707824707031,0.0,0.0,7.825251668691635e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.000105947627162,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,0.0005025678547099,291.1438903808594,294.1499938964844,274.1702575683594,271.4073791503906,278.24957275390625,273.19140625,290.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.274839401245115,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920349121094,0.0,0.0,0.0001004739388008,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001058035413734,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,7.814641139702871e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,0.000105803963379,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,0.0005018864176236,291.14312744140625,294.1499938964844,274.1557922363281,271.4015808105469,278.1720886230469,273.1778259277344,290.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.263370513916016,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920349121094,0.0,0.0,0.0001004739388008,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001058035413734,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,7.814641139702871e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,0.000105803963379,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,0.0005018864176236,291.14312744140625,294.1499938964844,274.1557922363281,271.4015808105469,278.1720886230469,273.1778259277344,290.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.263370513916016,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47607421875,0.0,0.0,0.0001004008736344,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001057266053976,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,7.808958616806194e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826110839844,0.0,0.0,0.0001057270274031,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95361328125,0.0,0.0,0.0005015215137973,291.1427307128906,294.1499938964844,274.1484375,271.3988342285156,278.1338195800781,273.1708984375,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.257057189941406,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602355957031,0.0,0.0,0.0001003251163638,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001056468317983,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,7.803066546330228e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,0.0001056472538039,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,0.0005011431057937,291.1423034667969,294.1499938964844,274.1409912109375,271.39617919921875,278.09588623046875,273.1639099121094,290.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.25041961669922,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288635253906,0.0,0.0,0.0001001668279059,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001054801541613,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,7.790754898451269e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.0001054805688909,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167785644531,0.0,0.0,0.0005003524129278,291.1414489746094,294.1499938964844,274.1258850097656,271.39111328125,278.0209350585937,273.1496276855469,290.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733528092529925e-08,0.0010672844946384,-0.0350172370672225,0.0,0.0,0.0,-0.0116211110725998,60.0,-12.23634433746338,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
