time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288635253906,0.0,0.0,0.0001001668279059,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001054801541613,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,7.790754898451269e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.0001054805688909,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167785644531,0.0,0.0,0.0005003524129278,291.1414489746094,294.1499938964844,274.1258850097656,271.39111328125,278.0209350585937,273.1496276855469,290.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733528092529925e-08,0.0010672844946384,-0.0350172370672225,0.0,0.0,0.0,-0.0116211110725998,60.0,-12.23634433746338,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978881835937,0.0,0.0,0.0001000017582555,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001053063315339,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,7.77791574364528e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001053067317116,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,0.000499527901411,291.1405334472656,294.1499938964844,274.1105041503906,271.3863830566406,277.947265625,273.1351013183594,290.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.221449851989746,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978881835937,0.0,0.0,0.0001000017582555,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001053063315339,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,7.77791574364528e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001053067317116,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,0.000499527901411,291.1405334472656,294.1499938964844,274.1105041503906,271.3863830566406,277.947265625,273.1351013183594,290.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.221449851989746,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36737060546875,0.0,0.0,9.983279596781358e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0001051284125423,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,7.764774636598304e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918518066406,0.0,0.0,0.00010512881272,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,0.0004986838903278,291.1395874023437,294.1499938964844,274.09478759765625,271.3819885253906,277.87481689453125,273.1202697753906,290.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.206093788146973,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36737060546875,0.0,0.0,9.983279596781358e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0001051284125423,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,7.764774636598304e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918518066406,0.0,0.0,0.00010512881272,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,0.0004986838903278,291.1395874023437,294.1499938964844,274.09478759765625,271.3819885253906,277.87481689453125,273.1202697753906,290.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.206093788146973,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,9.966263314709067e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001049492202582,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,7.751539669698104e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666748046875,0.0,0.0,0.0001049496131599,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451843261719,0.0,0.0,0.0004978339420631,291.1385803222656,294.1499938964844,274.07879638671875,271.3778686523437,277.80352783203125,273.10516357421875,290.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190601348876951,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,9.966263314709067e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001049492202582,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,7.751539669698104e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666748046875,0.0,0.0,0.0001049496131599,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451843261719,0.0,0.0,0.0004978339420631,291.1385803222656,294.1499938964844,274.07879638671875,271.3778686523437,277.80352783203125,273.10516357421875,290.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190601348876951,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,9.957790462067352e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.000104860002466,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,7.744949834886938e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0001048603953677,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335266113281,0.0,0.0,0.0004974107141606,291.1380310058594,294.1499938964844,274.0707092285156,271.3758850097656,277.7683410644531,273.0975341796875,290.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.182904243469238,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,9.949383093044162e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001047714758897,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,7.738410931779072e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.0001047718615154,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,0.0004969907458871,291.13751220703125,294.1499938964844,274.0625305175781,271.3739929199219,277.7333984375,273.0898132324219,290.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.175292015075684,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,9.932877583196388e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0001045976678142,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,0.000104598046164,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79901123046875,0.0,0.0,0.0004961662925779,291.13641357421875,294.1499938964844,274.0459899902344,271.370361328125,277.6644287109375,273.0741882324219,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.160460472106934,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,9.932877583196388e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0001045976678142,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,0.000104598046164,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79901123046875,0.0,0.0,0.0004961662925779,291.13641357421875,294.1499938964844,274.0459899902344,271.370361328125,277.6644287109375,273.0741882324219,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.160460472106934,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.916959243128076e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001044300443027,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,7.71319173509255e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930969238281,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,0.0004953711759299,291.13525390625,294.1499938964844,274.0291748046875,271.366943359375,277.5965270996094,273.0583190917969,290.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.146381378173828,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.916959243128076e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001044300443027,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,7.71319173509255e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930969238281,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,0.0004953711759299,291.13525390625,294.1499938964844,274.0291748046875,271.366943359375,277.5965270996094,273.0583190917969,290.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.146381378173828,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,9.90181288216263e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001042705480358,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99871826171875,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,0.0001042709263856,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75396728515625,0.0,0.0,0.0004946145927533,291.134033203125,294.1499938964844,274.0120849609375,271.3637084960937,277.5296936035156,273.04217529296875,290.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.133298873901367,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,9.90181288216263e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001042705480358,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99871826171875,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,0.0001042709263856,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75396728515625,0.0,0.0,0.0004946145927533,291.134033203125,294.1499938964844,274.0120849609375,271.3637084960937,277.5296936035156,273.04217529296875,290.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.133298873901367,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,9.887594933388756e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.000104120830656,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,7.69035323173739e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455810546875,0.0,0.0,0.0001041212017298,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318725585937,0.0,0.0,0.0004939044010825,291.1327819824219,294.1499938964844,273.9947814941406,271.3606262207031,277.46392822265625,273.0257873535156,290.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.12142562866211,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,9.887594933388756e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.000104120830656,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,7.69035323173739e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455810546875,0.0,0.0,0.0001041212017298,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318725585937,0.0,0.0,0.0004939044010825,291.1327819824219,294.1499938964844,273.9947814941406,271.3606262207031,277.46392822265625,273.0257873535156,290.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.12142562866211,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,9.880892321234568e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0001040502538671,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,7.685140008106828e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338928222656,0.0,0.0,0.000104050617665,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.720947265625,0.0,0.0,0.0004935695906169,291.13214111328125,294.1499938964844,273.98602294921875,271.3591613769531,277.43145751953125,273.0174865722656,290.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528258280828,1.2041167174459131e-08,0.0010528138373047,-0.0305895153433084,0.0,0.0,0.0,-0.0107821375131607,60.0,-12.116031646728516,-0.0,-7.557397907476118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645812988281,0.0,0.0,9.874437091639264e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001039822745951,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,7.68011886975728e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222961425781,0.0,0.0,0.000103982638393,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7100524902344,0.0,0.0,0.0004932471201755,291.1314697265625,294.1499938964844,273.9772033691406,271.3576965332031,277.3992004394531,273.0091552734375,290.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521378135308,1.1960712420489017e-08,0.0010521258227527,-0.0303789749741554,0.0,0.0,0.0,-0.0107422526925802,60.0,-12.11096477508545,-0.0,-7.547523495077257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,9.862416482064872e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001038556947605,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,7.670769264223054e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992553710937,0.0,0.0,0.0001038560512824,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885070800781,0.0,0.0,0.0004926467081531,291.130126953125,294.1499938964844,273.9593811035156,271.3548889160156,277.3354187011719,272.99224853515625,290.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.101941108703612,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,9.862416482064872e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001038556947605,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,7.670769264223054e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992553710937,0.0,0.0,0.0001038560512824,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885070800781,0.0,0.0,0.0004926467081531,291.130126953125,294.1499938964844,273.9593811035156,271.3548889160156,277.3354187011719,272.99224853515625,290.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.101941108703612,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,9.85162623692304e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0001037420734064,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993835449219,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764892578125,0.0,0.0,0.0001037424226524,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66717529296875,0.0,0.0,0.0004921077052131,291.12872314453125,294.1499938964844,273.9413452148437,271.3521423339844,277.2724914550781,272.9751281738281,290.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094449996948242,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,9.85162623692304e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0001037420734064,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993835449219,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764892578125,0.0,0.0,0.0001037424226524,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66717529296875,0.0,0.0,0.0004921077052131,291.12872314453125,294.1499938964844,273.9413452148437,271.3521423339844,277.2724914550781,272.9751281738281,290.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094449996948242,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,9.8421165603213e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001036419344018,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8752746582031,0.0,0.0,7.654980436200276e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539978027344,0.0,0.0,0.0001036422836477,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460876464844,0.0,0.0,0.0004916327307,291.12725830078125,294.1499938964844,273.923095703125,271.3494873046875,277.21044921875,272.9577331542969,290.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.088700294494627,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,9.8421165603213e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001036419344018,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8752746582031,0.0,0.0,7.654980436200276e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539978027344,0.0,0.0,0.0001036422836477,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460876464844,0.0,0.0,0.0004916327307,291.12725830078125,294.1499938964844,273.923095703125,271.3494873046875,277.21044921875,272.9577331542969,290.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.088700294494627,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,9.83392892521806e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.00010355572158,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514404296875,0.0,0.0,7.648612518096343e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317199707031,0.0,0.0,0.00010355606355,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.0004912237636744,291.1257629394531,294.1499938964844,273.9046325683594,271.34686279296875,277.1492614746094,272.9400939941406,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084708213806152,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,9.83392892521806e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.00010355572158,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514404296875,0.0,0.0,7.648612518096343e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317199707031,0.0,0.0,0.00010355606355,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,0.0004912237636744,291.1257629394531,294.1499938964844,273.9046325683594,271.34686279296875,277.1492614746094,272.9400939941406,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084708213806152,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,9.83034260571003e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.00010351795936,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396301269531,0.0,0.0,7.645823643542826e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.720703125,0.0,0.0,0.00010351830133,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,0.0004910446587018,291.1249694824219,294.1499938964844,273.89532470703125,271.3455505371094,277.1190185546875,272.9311828613281,290.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.028940649703145,0.0,0.0,0.0,-0.010469795204699,60.0,-12.083414077758787,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,9.82711062533781e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0001034839297062,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8279113769531,0.0,0.0,7.643309800187126e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7097473144531,0.0,0.0,0.0001034842644003,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0004908831906504,291.1241760253906,294.1499938964844,273.8859558105469,271.34423828125,277.0889892578125,272.9222106933594,290.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.082578659057615,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044250488281,0.0,0.0,9.821662388276307e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001034265587804,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046264648437,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880187988281,0.0,0.0,0.0001034268861985,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,0.0004906110698357,291.1225891113281,294.1499938964844,273.8670654296875,271.34161376953125,277.0295104980469,272.904052734375,290.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08220100402832,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044250488281,0.0,0.0,9.821662388276307e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001034265587804,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046264648437,0.0,0.0,7.639071554876864e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880187988281,0.0,0.0,0.0001034268861985,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,0.0004906110698357,291.1225891113281,294.1499938964844,273.8670654296875,271.34161376953125,277.0295104980469,272.904052734375,290.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08220100402832,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,9.817661339184268e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001033844309858,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816162109375,0.0,0.0,7.635960355401039e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66650390625,0.0,0.0,0.0001033847584039,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641174316406,0.0,0.0,0.0004904112429358,291.12091064453125,294.1499938964844,273.8479919433594,271.3389587402344,276.9707946777344,272.8856506347656,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08366870880127,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,9.817661339184268e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001033844309858,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816162109375,0.0,0.0,7.635960355401039e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66650390625,0.0,0.0,0.0001033847584039,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641174316406,0.0,0.0,0.0004904112429358,291.12091064453125,294.1499938964844,273.8479919433594,271.3389587402344,276.9707946777344,272.8856506347656,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08366870880127,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534606933594,0.0,0.0,9.81515331659466e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001033580192597,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,0.0001033583466778,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0004902859218418,291.11920166015625,294.1499938964844,273.8287353515625,271.3362731933594,276.9128112792969,272.86700439453125,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.087087631225586,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534606933594,0.0,0.0,9.81515331659466e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001033580192597,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,7.634008943568915e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,0.0001033583466778,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0004902859218418,291.11920166015625,294.1499938964844,273.8287353515625,271.3362731933594,276.9128112792969,272.86700439453125,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.087087631225586,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283752441406,0.0,0.0,9.814211080083624e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0001033481094054,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362976074219,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,0.0001033484222716,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244140625,0.0,0.0,0.0004902389482595,291.1174011230469,294.1499938964844,273.8092956542969,271.33349609375,276.8555908203125,272.84814453125,290.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092514991760254,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283752441406,0.0,0.0,9.814211080083624e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0001033481094054,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362976074219,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,0.0001033484222716,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244140625,0.0,0.0,0.0004902389482595,291.1174011230469,294.1499938964844,273.8092956542969,271.33349609375,276.8555908203125,272.84814453125,290.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092514991760254,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,9.814371151151136e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001033497901516,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,7.63340067351237e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,0.0001033501030178,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146179199219,0.0,0.0,0.000490246922709,291.11651611328125,294.1499938964844,273.7995300292969,271.3320617675781,276.8272399902344,272.8385925292969,290.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211911399300334e-08,0.0010457227472215,-0.0284192748367786,0.0,0.0,0.0,-0.0103710396215319,60.0,-12.09604835510254,-0.0,-7.455932404809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035949707031,0.0,0.0,9.8149583209306e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001033559747156,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139892578125,0.0,0.0,7.63385760365054e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.0,0.0001033562875818,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048828125,0.0,0.0,0.0004902762593701,291.1156005859375,294.1499938964844,273.7897033691406,271.33062744140625,276.799072265625,272.8289794921875,290.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219209561375011e-08,0.0010457850294187,-0.0284383744001388,0.0,0.0,0.0,-0.0103746568784117,60.0,-12.100133895874023,-0.0,-7.456822004314746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
