time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790588378906,0.0,0.0,9.817443788051604e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001033821536111,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919250488281,0.0,0.0,7.635790825588629e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826721191406,0.0,0.0,0.0001033824664773,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855041503906,0.0,0.0,0.0004904004163108,291.1137084960937,294.1499938964844,273.7699279785156,271.3276062011719,276.7431945800781,272.8096008300781,290.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.109855651855469,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790588378906,0.0,0.0,9.817443788051604e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001033821536111,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919250488281,0.0,0.0,7.635790825588629e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826721191406,0.0,0.0,0.0001033824664773,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855041503906,0.0,0.0,0.0004904004163108,291.1137084960937,294.1499938964844,273.7699279785156,271.3276062011719,276.7431945800781,272.8096008300781,290.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.109855651855469,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547668457031,0.0,0.0,9.8218944913242e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001034290253301,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700439453125,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622253417969,0.0,0.0,0.0001034293309203,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4663391113281,0.0,0.0,0.0004906227695755,291.1117553710937,294.1499938964844,273.75,271.324462890625,276.68798828125,272.7899780273437,290.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305559155516676e-08,0.0010465233353897,-0.0286643784493207,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.122023582458496,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547668457031,0.0,0.0,9.8218944913242e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001034290253301,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700439453125,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622253417969,0.0,0.0,0.0001034293309203,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4663391113281,0.0,0.0,0.0004906227695755,291.1117553710937,294.1499938964844,273.75,271.324462890625,276.68798828125,272.7899780273437,290.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305559155516676e-08,0.0010465233353897,-0.0286643784493207,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.122023582458496,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306884765625,0.0,0.0,9.828240581555292e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001034958477248,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484069824219,0.0,0.0,7.644188008271158e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419616699219,0.0,0.0,0.000103496153315,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44732666015625,0.0,0.0,0.0004909397684969,291.1097717285156,294.1499938964844,273.7300109863281,271.3215026855469,276.63336181640625,272.7701110839844,290.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136683464050291,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306884765625,0.0,0.0,9.828240581555292e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001034958477248,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484069824219,0.0,0.0,7.644188008271158e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419616699219,0.0,0.0,0.000103496153315,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44732666015625,0.0,0.0,0.0004909397684969,291.1097717285156,294.1499938964844,273.7300109863281,271.3215026855469,276.63336181640625,272.7701110839844,290.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136683464050291,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.806884765625,0.0,0.0,9.836280514718963e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001035805253195,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6269226074219,0.0,0.0,7.650441693840548e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5219116210937,0.0,0.0,0.0001035808236338,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.428466796875,0.0,0.0,0.0004913414013572,291.10772705078125,294.1499938964844,273.7099914550781,271.3190002441406,276.5793762207031,272.75006103515625,290.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15359115600586,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.806884765625,0.0,0.0,9.836280514718963e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001035805253195,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6269226074219,0.0,0.0,7.650441693840548e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5219116210937,0.0,0.0,0.0001035808236338,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.428466796875,0.0,0.0,0.0004913414013572,291.10772705078125,294.1499938964844,273.7099914550781,271.3190002441406,276.5793762207031,272.75006103515625,290.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15359115600586,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950439453125,0.0,0.0,9.840943675953896e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0001036296234815,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,7.654068031115457e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119323730469,0.0,0.0,0.0001036299217958,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41912841796875,0.0,0.0,0.0004915743484161,291.106689453125,294.1499938964844,273.70001220703125,271.3179016113281,276.5526123046875,272.739990234375,290.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542809374986971e-08,0.0010485518723726,-0.0292853135615587,0.0,0.0,0.0,-0.0105350771918892,60.0,-12.162875175476074,-0.0,-7.496338128021307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78326416015625,0.0,0.0,9.846017928794026e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001036830581142,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,7.65801451052539e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50201416015625,0.0,0.0,0.0001036833564285,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,0.0004918277845717,291.1056213378906,294.1499938964844,273.69000244140625,271.3169250488281,276.5259704589844,272.7298889160156,290.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606014815868091e-08,0.0010490922722965,-0.0294507313519716,0.0,0.0,0.0,-0.0105664106085896,60.0,-12.172689437866213,-0.0,-7.504068122443641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76922607421875,0.0,0.0,9.85262740869075e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001037526672007,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.593017578125,0.0,0.0,7.663155702175573e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901733398437,0.0,0.0,0.000103752958239,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.398681640625,0.0,0.0,0.0004921579966321,291.1043395996094,294.1499938964844,273.6780090332031,271.3158569335937,276.49420166015625,272.7177124023437,290.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688347179017457e-08,0.0010497962357476,-0.0296662021428346,0.0,0.0,0.0,-0.0106072258204221,60.0,-12.185091972351074,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598876953125,0.0,0.0,9.857367695076392e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0001038025875459,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846252441406,0.0,0.0,7.66684315749444e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.0001038028785842,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,0.0004923947853967,291.1034545898437,294.1499938964844,273.6700134277344,271.3152160644531,276.4731140136719,272.7095642089844,290.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.193737983703612,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367248535156,0.0,0.0,9.870397479971872e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0001039397975546,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.563720703125,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,0.0001039400813169,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729248046875,0.0,0.0,0.000493045663461,291.10125732421875,294.1499938964844,273.6499938964844,271.3138732910156,276.4208068847656,272.6891784667969,290.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21689796447754,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367248535156,0.0,0.0,9.870397479971872e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0001039397975546,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.563720703125,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,0.0001039400813169,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729248046875,0.0,0.0,0.000493045663461,291.10125732421875,294.1499938964844,273.6499938964844,271.3138732910156,276.4208068847656,272.6891784667969,290.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21689796447754,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,9.885081817628816e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001040944334818,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429992675781,0.0,0.0,7.688398181926459e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433288574219,0.0,0.0,0.0001040947172441,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547058105469,0.0,0.0,0.0004937791964039,291.0989685058594,294.1499938964844,273.6300048828125,271.31280517578125,276.3690185546875,272.668701171875,290.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.242147445678713,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,9.885081817628816e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001040944334818,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429992675781,0.0,0.0,7.688398181926459e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433288574219,0.0,0.0,0.0001040947172441,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547058105469,0.0,0.0,0.0004937791964039,291.0989685058594,294.1499938964844,273.6300048828125,271.31280517578125,276.3690185546875,272.668701171875,290.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.242147445678713,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6909484863281,0.0,0.0,9.901425073621796e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001042665389832,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224609375,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,0.0001042668227455,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33660888671875,0.0,0.0,0.0004945955588482,291.0966186523437,294.1499938964844,273.6099853515625,271.3119812011719,276.3177490234375,272.64813232421875,290.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269476890563965,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6909484863281,0.0,0.0,9.901425073621796e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001042665389832,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224609375,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,0.0001042668227455,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33660888671875,0.0,0.0,0.0004945955588482,291.0966186523437,294.1499938964844,273.6099853515625,271.3119812011719,276.3177490234375,272.64813232421875,290.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269476890563965,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796264648437,0.0,0.0,9.910234803101048e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001043593147187,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51226806640625,0.0,0.0,7.707961776759475e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41455078125,0.0,0.0,0.0001043595912051,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32763671875,0.0,0.0,0.0004950356669723,291.0954284667969,294.1499938964844,273.6000061035156,271.3116455078125,276.29229736328125,272.6378173828125,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405987348529381e-08,0.0010559322545304,-0.0315441526472568,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.283957481384276,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683654785156,0.0,0.0,9.919453441398218e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001044563905452,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020751953125,0.0,0.0,7.715131505392492e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.405029296875,0.0,0.0,0.0001044566670316,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,0.0004954961477778,291.09423828125,294.1499938964844,273.5899963378906,271.3113708496094,276.2669982910156,272.62750244140625,290.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520834147267124e-08,0.00105691421777,-0.0318446569144725,0.0,0.0,0.0,-0.0110199227929115,60.0,-12.298964500427246,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,9.939108713297172e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001046633697114,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860778808594,0.0,0.0,0.0001046636461978,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3008728027344,0.0,0.0,0.0004964779363945,291.0917663574219,294.1499938964844,273.57000732421875,271.3109130859375,276.2167053222656,272.6068420410156,290.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.330427169799805,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,9.939108713297172e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001046633697114,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860778808594,0.0,0.0,0.0001046636461978,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3008728027344,0.0,0.0,0.0004964779363945,291.0917663574219,294.1499938964844,273.57000732421875,271.3109130859375,276.2167053222656,272.6068420410156,290.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.330427169799805,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,9.960455645341426e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001048881676979,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617919921875,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3672790527344,0.0,0.0,0.0001048884441843,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831726074219,0.0,0.0,0.0004975443007424,291.0892639160156,294.1499938964844,273.54998779296875,271.3105773925781,276.1668701171875,272.58612060546875,290.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.36402416229248,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,9.960455645341426e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001048881676979,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617919921875,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3672790527344,0.0,0.0,0.0001048884441843,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831726074219,0.0,0.0,0.0004975443007424,291.0892639160156,294.1499938964844,273.54998779296875,271.3105773925781,276.1668701171875,272.58612060546875,290.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.36402416229248,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016845703125,0.0,0.0,9.983472409658134e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001051305516739,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,7.764923793729395e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486022949219,0.0,0.0,0.0001051308208843,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.265625,0.0,0.0,0.0004986940766684,291.086669921875,294.1499938964844,273.5299987792969,271.3103332519531,276.1174621582031,272.5653686523437,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39974594116211,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016845703125,0.0,0.0,9.983472409658134e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001051305516739,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,7.764923793729395e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486022949219,0.0,0.0,0.0001051308208843,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.265625,0.0,0.0,0.0004986940766684,291.086669921875,294.1499938964844,273.5299987792969,271.3103332519531,276.1174621582031,272.5653686523437,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39974594116211,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57977294921875,0.0,0.0,0.0001000815027509,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.000105390419776,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300476074219,0.0,0.0,0.0001053906889865,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481689453125,0.0,0.0,0.0004999267985112,291.08404541015625,294.1499938964844,273.510009765625,271.31011962890625,276.0685119628906,272.5445861816406,290.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43757438659668,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57977294921875,0.0,0.0,0.0001000815027509,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.000105390419776,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300476074219,0.0,0.0,0.0001053906889865,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481689453125,0.0,0.0,0.0004999267985112,291.08404541015625,294.1499938964844,273.510009765625,271.31011962890625,276.0685119628906,272.5445861816406,290.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43757438659668,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56890869140625,0.0,0.0,0.0001002112039714,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001055270040524,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122619628906,0.0,0.0,7.794205885147676e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3208312988281,0.0,0.0,0.0001055272659868,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.239501953125,0.0,0.0,0.0005005746497772,291.08270263671875,294.1499938964844,273.5,271.3099975585937,276.0442199707031,272.5341796875,290.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436969892042e-08,0.001067744102329,-0.0351582467555999,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.457307815551758,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,0.0001003449360723,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.000105667830212,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,7.804607594152912e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116149902344,0.0,0.0,0.0001056680994224,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308349609375,0.0,0.0,0.0005012426991015,291.0813293457031,294.1499938964844,273.489990234375,271.30987548828125,276.02001953125,272.52374267578125,290.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954051247822008e-08,0.0010691686766222,-0.0355940461158752,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.477569580078123,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,0.0001006240854621,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001059617861756,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933349609375,0.0,0.0,0.00010596204811,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,0.0005026371218264,291.0785522460937,294.1499938964844,273.4700012207031,271.3096008300781,275.9718933105469,272.5029296875,290.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.51950454711914,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,0.0001006240854621,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001059617861756,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933349609375,0.0,0.0,0.00010596204811,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,0.0005026371218264,291.0785522460937,294.1499938964844,273.4700012207031,271.3096008300781,275.9718933105469,272.5029296875,290.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.51950454711914,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0001009191764751,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0001062725350493,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.275146484375,0.0,0.0,0.0001062727969838,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,0.0005041111726313,291.07574462890625,294.1499938964844,273.45001220703125,271.3092346191406,275.9241638183594,272.4820556640625,290.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.563502311706545,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0001009191764751,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0001062725350493,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.275146484375,0.0,0.0,0.0001062727969838,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,0.0005041111726313,291.07574462890625,294.1499938964844,273.45001220703125,271.3092346191406,275.9241638183594,272.4820556640625,290.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.563502311706545,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937744140625,0.0,0.0,0.000101229386928,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001065992037183,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34429931640625,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794738769531,0.0,0.0,0.0005056607187725,291.0728454589844,294.1499938964844,273.42999267578125,271.3087158203125,275.8768310546875,272.4612121582031,290.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.609482765197754,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937744140625,0.0,0.0,0.000101229386928,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001065992037183,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34429931640625,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794738769531,0.0,0.0,0.0005056607187725,291.0728454589844,294.1499938964844,273.42999267578125,271.3087158203125,275.8768310546875,272.4612121582031,290.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.609482765197754,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726257324219,0.0,0.0,0.0001015539091895,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0001069409481715,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251647949219,0.0,0.0,7.898638432379812e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,0.00010694120283,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,0.000507281802129,291.06988525390625,294.1499938964844,273.4100036621094,271.3080444335937,275.8298645019531,272.4403381347656,290.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.657346725463867,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726257324219,0.0,0.0,0.0001015539091895,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0001069409481715,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251647949219,0.0,0.0,7.898638432379812e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,0.00010694120283,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,0.000507281802129,291.06988525390625,294.1499938964844,273.4100036621094,271.3080444335937,275.8298645019531,272.4403381347656,290.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.657346725463867,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46209716796875,0.0,0.0,0.0001017213144223,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0001071172300726,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3156433105469,0.0,0.0,7.911658758530393e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23016357421875,0.0,0.0,0.0001071174847311,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,0.0005081180133856,291.068359375,294.1499938964844,273.3999938964844,271.3076171875,275.8065490722656,272.429931640625,290.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668877750840693e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.681977272033691,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
