time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,0.0001070658618118,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0001127453433582,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,8.327345858560875e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918151855469,0.0,0.0,0.000112745547085,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,0.0005348153645172,290.9940490722656,294.1499938964844,273.0,271.20556640625,274.94244384765625,272.0198669433594,290.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.545592308044434,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579833984375,0.0,0.0,0.0001070461585186,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001127245923271,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94805908203125,0.0,0.0,8.325812814291567e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838806152344,0.0,0.0,0.0001127247887779,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268127441406,0.0,0.0,0.0005347169353626,290.9918518066406,294.1499938964844,272.989990234375,271.2012023925781,274.9227294921875,272.0098876953125,290.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.548649787902832,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,0.0001069791760528,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.000112654059194,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314270019531,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681640625,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,0.0005343823577277,290.9874572753906,294.1499938964844,272.9700012207031,271.1923828125,274.883544921875,271.9898986816406,290.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.551220893859863,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,0.0001069791760528,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.000112654059194,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314270019531,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681640625,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,0.0005343823577277,290.9874572753906,294.1499938964844,272.9700012207031,271.1923828125,274.883544921875,271.9898986816406,290.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.551220893859863,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0217590332031,0.0,0.0,0.0001068775745807,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001125470735132,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,8.312700811075047e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,0.0005338748451322,290.98297119140625,294.1499938964844,272.95001220703125,271.1833801269531,274.84478759765625,271.9700012207031,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54914093017578,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0217590332031,0.0,0.0,0.0001068775745807,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001125470735132,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,8.312700811075047e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,0.0001125472626881,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,0.0005338748451322,290.98297119140625,294.1499938964844,272.95001220703125,271.1833801269531,274.84478759765625,271.9700012207031,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54914093017578,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,0.0001067433840944,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001124057598644,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83709716796875,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.0005332045257091,290.9784545898437,294.1499938964844,272.92999267578125,271.1742858886719,274.80645751953125,271.9501037597656,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54275131225586,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,0.0001067433840944,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001124057598644,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,8.3022634498775e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83709716796875,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.0005332045257091,290.9784545898437,294.1499938964844,272.92999267578125,271.1742858886719,274.80645751953125,271.9501037597656,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54275131225586,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862365722656,0.0,0.0,0.0001065775722963,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001122311587096,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,8.289367542602122e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82177734375,0.0,0.0,0.0001122313478845,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.000532376288902,290.9739074707031,294.1499938964844,272.9100036621094,271.16510009765625,274.7685241699219,271.9302673339844,290.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.532238006591797,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862365722656,0.0,0.0,0.0001065775722963,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001122311587096,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,8.289367542602122e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82177734375,0.0,0.0,0.0001122313478845,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.000532376288902,290.9739074707031,294.1499938964844,272.9100036621094,271.16510009765625,274.7685241699219,271.9302673339844,290.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.532238006591797,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,0.0001064832977135,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001121318855439,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743591308594,0.0,0.0,8.282034832518548e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,0.0001121320747188,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,0.0005319053889252,290.9715881347656,294.1499938964844,272.8999938964844,271.16046142578125,274.7497253417969,271.9203491210937,290.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601781696745093e-08,0.001134559046477,-0.0555723085999488,0.0,0.0,0.0,-0.0155217116698622,60.0,-13.525440216064451,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,0.0001063819581759,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001120251690736,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,8.274152787635103e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,0.0001120253509725,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7534484863281,0.0,0.0,0.0005313991568982,290.96929931640625,294.1499938964844,272.8900146484375,271.15582275390625,274.7310485839844,271.91046142578125,290.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.517720222473145,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.951416015625,0.0,0.0,0.000106159466668,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001117908832384,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,0.0001117910651373,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0005302877980284,290.9646301269531,294.1499938964844,272.8699951171875,271.146484375,274.6939697265625,271.89068603515625,290.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.4996337890625,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.951416015625,0.0,0.0,0.000106159466668,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001117908832384,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,0.0001117910651373,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0005302877980284,290.9646301269531,294.1499938964844,272.8699951171875,271.146484375,274.6939697265625,271.89068603515625,290.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.4996337890625,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001115324557758,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83477783203125,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,0.0005290619446896,290.9599304199219,294.1499938964844,272.8500061035156,271.1370849609375,274.6573181152344,271.8709716796875,290.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.478275299072266,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001115324557758,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83477783203125,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,0.0005290619446896,290.9599304199219,294.1499938964844,272.8500061035156,271.1370849609375,274.6573181152344,271.8709716796875,290.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.478275299072266,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173278808594,0.0,0.0,0.0001056506298482,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001112550526158,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619323730469,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,0.0005277460440993,290.9552001953125,294.1499938964844,272.8299865722656,271.1276550292969,274.62109375,271.8512878417969,290.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.454225540161133,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173278808594,0.0,0.0,0.0001056506298482,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001112550526158,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,8.217271533794701e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619323730469,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,0.0005277460440993,290.9552001953125,294.1499938964844,272.8299865722656,271.1276550292969,274.62109375,271.8512878417969,290.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.454225540161133,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,0.0001053732121363,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001109629229176,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,8.195695409085602e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.747314453125,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6970520019531,0.0,0.0,0.0005263603525236,290.9504089355469,294.1499938964844,272.8099975585937,271.11822509765625,274.5852966308594,271.83160400390625,290.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.42806911468506,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,0.0001053732121363,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001109629229176,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,8.195695409085602e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.747314453125,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6970520019531,0.0,0.0,0.0005263603525236,290.9504089355469,294.1499938964844,272.8099975585937,271.11822509765625,274.5852966308594,271.83160400390625,290.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.42806911468506,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,0.0001052297157002,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001108118085539,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,8.184534090105444e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,0.0001108119831769,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,0.0005256435251794,290.9480285644531,294.1499938964844,272.79998779296875,271.1134948730469,274.5675354003906,271.8218078613281,290.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472731769084,60.0,-13.414297103881836,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839416503906,0.0,0.0,0.0001050835562637,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0001106579074985,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,8.173166133929044e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,0.0001106580748455,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68328857421875,0.0,0.0,0.0005249134846962,290.94561767578125,294.1499938964844,272.7900085449219,271.1087951660156,274.5498962402344,271.8119812011719,290.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.400134086608888,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,0.0001047857076628,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0001103442555177,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734069824219,0.0,0.0,8.150000212481245e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,0.0001103444228647,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,0.0005234256386756,290.9407653808594,294.1499938964844,272.7699890136719,271.099365234375,274.514892578125,271.7923889160156,290.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515177845954,0.0,0.0,0.0,-0.014472983777523,60.0,-13.37086582183838,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,0.0001047857076628,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0001103442555177,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734069824219,0.0,0.0,8.150000212481245e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,0.0001103444228647,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,0.0005234256386756,290.9407653808594,294.1499938964844,272.7699890136719,271.099365234375,274.514892578125,271.7923889160156,290.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515177845954,0.0,0.0,0.0,-0.014472983777523,60.0,-13.37086582183838,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512268066406,0.0,0.0,0.0001044860473484,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0005219287704676,290.93585205078125,294.1499938964844,272.75,271.0899963378906,274.4802551269531,271.7728271484375,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287128564254e-08,0.0011132796062156,-0.0490765310823917,0.0,0.0,0.0,-0.0142878666520118,60.0,-13.340840339660645,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512268066406,0.0,0.0,0.0001044860473484,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0005219287704676,290.93585205078125,294.1499938964844,272.75,271.0899963378906,274.4802551269531,271.7728271484375,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287128564254e-08,0.0011132796062156,-0.0490765310823917,0.0,0.0,0.0,-0.0142878666520118,60.0,-13.340840339660645,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0001041926225298,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0001097197164199,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427001953125,0.0,0.0,0.0005204631015658,290.9309387207031,294.1499938964844,272.7300109863281,271.0806884765625,274.4460144042969,271.7532653808594,290.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874723132289091e-08,0.0011101532727479,-0.0481217205524444,0.0,0.0,0.0,-0.014106604270637,60.0,-13.310977935791016,-0.0,-8.403097950804297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,0.0001041926225298,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0001097197164199,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427001953125,0.0,0.0,0.0005204631015658,290.9309387207031,294.1499938964844,272.7300109863281,271.0806884765625,274.4460144042969,271.7532653808594,290.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874723132289091e-08,0.0011101532727479,-0.0481217205524444,0.0,0.0,0.0,-0.014106604270637,60.0,-13.310977935791016,-0.0,-8.403097950804297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001094268591259,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289733886719,0.0,0.0,8.08224140200764e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.000109427019197,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294250488281,0.0,0.0,0.0005190739175304,290.9259948730469,294.1499938964844,272.7099914550781,271.0714416503906,274.41217041015625,271.73370361328125,290.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840067831437864e-08,0.0011071901535615,-0.0472166277468204,0.0,0.0,0.0,-0.0139348041266202,60.0,-13.282374382019045,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001094268591259,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289733886719,0.0,0.0,8.08224140200764e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.000109427019197,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294250488281,0.0,0.0,0.0005190739175304,290.9259948730469,294.1499938964844,272.7099914550781,271.0714416503906,274.41217041015625,271.73370361328125,290.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840067831437864e-08,0.0011071901535615,-0.0472166277468204,0.0,0.0,0.0,-0.0139348041266202,60.0,-13.282374382019045,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0001037842230289,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001092896491172,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216796875,0.0,0.0,8.072106720646843e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693725585937,0.0,0.0,0.0001092898091883,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,0.0005184230394661,290.9234924316406,294.1499938964844,272.70001220703125,271.0668640136719,274.3953552246094,271.72393798828125,290.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238308641116425e-08,0.0011058019008487,-0.0467925295233726,0.0,0.0,0.0,-0.0138543117791414,60.0,-13.26893711090088,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8034362792969,0.0,0.0,0.0001036613903124,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0001091603044187,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,8.06255338829942e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.0001091604644898,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.61627197265625,0.0,0.0,0.0005178094725124,290.9209899902344,294.1499938964844,272.69000244140625,271.0622863769531,274.378662109375,271.71417236328125,290.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927164673805,0.0,0.0,0.0,-0.0137784322723746,60.0,-13.256268501281738,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,0.000103443104308,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001089304423658,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,8.045574941206723e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,0.0001089305951609,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,0.0005167191266082,290.9159545898437,294.1499938964844,272.6700134277344,271.05322265625,274.3454895019531,271.694580078125,290.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021851096302,1.7813231778518457e-08,0.0011021672980859,-0.0456821396946907,0.0,0.0,0.0,-0.0136435832828283,60.0,-13.233843803405762,-0.0,-8.282626851041641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,0.000103443104308,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001089304423658,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,8.045574941206723e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,0.0001089305951609,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,0.0005167191266082,290.9159545898437,294.1499938964844,272.6700134277344,271.05322265625,274.3454895019531,271.694580078125,290.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021851096302,1.7813231778518457e-08,0.0011021672980859,-0.0456821396946907,0.0,0.0,0.0,-0.0136435832828283,60.0,-13.233843803405762,-0.0,-8.282626851041641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,0.0001032691143336,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001087472264771,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68572998046875,0.0,0.0,8.032043115235865e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.0001087473792722,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,0.0005158500280231,290.910888671875,294.1499938964844,272.6499938964844,271.0443115234375,274.3126525878906,271.6749572753906,290.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.759641499177178e-08,0.0011003132676705,-0.0451157018542289,0.0,0.0,0.0,-0.0135360974818468,60.0,-13.216371536254885,-0.0,-8.254785655026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,0.0001032691143336,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001087472264771,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68572998046875,0.0,0.0,8.032043115235865e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.0001087473792722,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,0.0005158500280231,290.910888671875,294.1499938964844,272.6499938964844,271.0443115234375,274.3126525878906,271.6749572753906,290.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.759641499177178e-08,0.0011003132676705,-0.0451157018542289,0.0,0.0,0.0,-0.0135360974818468,60.0,-13.216371536254885,-0.0,-8.254785655026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,0.0001031492211041,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001086209667846,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217041015625,0.0,0.0,0.0001086211195797,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,0.0005152511293999,290.9057922363281,294.1499938964844,272.6300048828125,271.0355224609375,274.2801208496094,271.6553039550781,290.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.205134391784668,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,0.0001031492211041,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001086209667846,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217041015625,0.0,0.0,0.0001086211195797,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,0.0005152511293999,290.9057922363281,294.1499938964844,272.6300048828125,271.0355224609375,274.2801208496094,271.6553039550781,290.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.205134391784668,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417297363281,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.0001085613766917,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575012207031,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083374023437,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,0.0005149684729985,290.900634765625,294.1499938964844,272.6099853515625,271.0268859863281,274.2478332519531,271.6355285644531,290.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.201340675354004,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
