time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417297363281,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.0001085613766917,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575012207031,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083374023437,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,0.0005149684729985,290.900634765625,294.1499938964844,272.6099853515625,271.0268859863281,274.2478332519531,271.6355285644531,290.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.201340675354004,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0001030914645525,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0001085601543309,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,8.01822534413077e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,0.00010856029985,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,0.0005149626522324,290.8980407714844,294.1499938964844,272.6000061035156,271.0226135253906,274.2318115234375,271.6255798339844,290.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098437118344,1.7375008098952094e-08,0.001098419772461,-0.0445372350513935,0.0,0.0,0.0,-0.0134263355284929,60.0,-13.202763557434082,-0.0,-8.226403025446417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72662353515625,0.0,0.0,0.0001031084902933,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,0.0001085780895664,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,8.019550296012312e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,0.0001085782350855,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,0.000515047693625,290.8954467773437,294.1499938964844,272.5899963378906,271.0184326171875,274.2158203125,271.6156311035156,290.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098618377,1.7396216023257693e-08,0.0010986009147018,-0.0445926450192928,0.0,0.0,0.0,-0.0134368482977151,60.0,-13.20629596710205,-0.0,-8.229119430325228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,0.0001032058571581,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.0001086806150851,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.0001086807606043,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0005155340768396,290.89019775390625,294.1499938964844,272.57000732421875,271.0101318359375,274.1840209960937,271.5956420898437,290.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517514550036143e-08,0.0010996378259733,-0.0449095666408538,0.0,0.0,0.0,-0.0134969791397452,60.0,-13.220928192138672,-0.0,-8.244665394840922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,0.0001032058571581,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.0001086806150851,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.0001086807606043,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0005155340768396,290.89019775390625,294.1499938964844,272.57000732421875,271.0101318359375,274.1840209960937,271.5956420898437,290.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517514550036143e-08,0.0010996378259733,-0.0449095666408538,0.0,0.0,0.0,-0.0134969791397452,60.0,-13.220928192138672,-0.0,-8.244665394840922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966552734375,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.0001088785211322,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,0.0005164728499948,290.8848876953125,294.1499938964844,272.54998779296875,271.0020751953125,274.15240478515625,271.5754699707031,290.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751665026821684e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.013613055460155,60.0,-13.246596336364746,-0.0,-8.27471708930716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966552734375,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.0001088785211322,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,0.0005164728499948,290.8848876953125,294.1499938964844,272.54998779296875,271.0020751953125,274.15240478515625,271.5754699707031,290.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751665026821684e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.013613055460155,60.0,-13.246596336364746,-0.0,-8.27471708930716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,0.0001036864487105,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.0001091867015929,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60205078125,0.0,0.0,8.064501889748499e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0001091868471121,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,0.0005179347353987,290.8795471191406,294.1499938964844,272.5296936035156,270.9938659667969,274.1209411621094,271.5550537109375,290.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047750012949,1.811630490067273e-08,0.0011047568405047,-0.0464738495647907,0.0,0.0,0.0,-0.0137938195839524,60.0,-13.284870147705078,-0.0,-8.321623568008364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,0.0001036864487105,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.0001091867015929,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60205078125,0.0,0.0,8.064501889748499e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0001091868471121,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,0.0005179347353987,290.8795471191406,294.1499938964844,272.5296936035156,270.9938659667969,274.1209411621094,271.5550537109375,290.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047750012949,1.811630490067273e-08,0.0011047568405047,-0.0464738495647907,0.0,0.0,0.0,-0.0137938195839524,60.0,-13.284870147705078,-0.0,-8.321623568008364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669311523437,0.0,0.0,0.0001040882634697,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.000109609834908,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,8.095754310488701e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,0.0001096099731512,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0005199418519623,290.8741149902344,294.1499938964844,272.5087890625,270.9852600097656,274.0895690917969,271.5341491699219,290.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090558255091,1.8616963970430334e-08,0.0011090371990576,-0.0477815121412277,0.0,0.0,0.0,-0.0140420142561197,60.0,-13.336685180664062,-0.0,-8.386243877112065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669311523437,0.0,0.0,0.0001040882634697,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.000109609834908,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,8.095754310488701e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,0.0001096099731512,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0005199418519623,290.8741149902344,294.1499938964844,272.5087890625,270.9852600097656,274.0895690917969,271.5341491699219,290.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090558255091,1.8616963970430334e-08,0.0011090371990576,-0.0477815121412277,0.0,0.0,0.0,-0.0140420142561197,60.0,-13.336685180664062,-0.0,-8.386243877112065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,0.0001043319207383,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0001098664215533,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814514160156,0.0,0.0,8.114705997286364e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,0.0001098665597965,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953308105469,0.0,0.0,0.0005211590323597,290.8713684082031,294.1499938964844,272.4981384277344,270.9808044433594,274.07391357421875,271.5234375,290.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116518871858,1.8920569999636427e-08,0.0011116329114884,-0.0485743843019008,0.0,0.0,0.0,-0.0141925225034356,60.0,-13.368850708007812,-0.0,-8.42555181179705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,0.0001045964163495,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0001101449524867,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745849609375,0.0,0.0,8.135277312248945e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293273925781,0.0,0.0,0.0001101450907299,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,0.0005224802298471,290.8686218261719,294.1499938964844,272.4873962402344,270.9762878417969,274.0582580566406,271.5126037597656,290.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144697200506,1.9250135707693523e-08,0.0011144505115225,-0.049434944987297,0.0,0.0,0.0,-0.0143558997660875,60.0,-13.403688430786133,-0.0,-8.4683243528616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,0.0001052048246492,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0001107856369344,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608825683594,0.0,0.0,8.18259795778431e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,0.0001107857679016,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0005255193682387,290.863037109375,294.1499938964844,272.4656066894531,270.967041015625,274.0269775390625,271.490478515625,290.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209518415853,2.0008224410617004e-08,0.0011209318181499,-0.0514140501618385,0.0,0.0,0.0,-0.0147317126393318,60.0,-13.484009742736816,-0.0,-8.567123899183572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,0.0001052048246492,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0001107856369344,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608825683594,0.0,0.0,8.18259795778431e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,0.0001107857679016,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0005255193682387,290.863037109375,294.1499938964844,272.4656066894531,270.967041015625,274.0269775390625,271.490478515625,290.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209518415853,2.0008224410617004e-08,0.0011209318181499,-0.0514140501618385,0.0,0.0,0.0,-0.0147317126393318,60.0,-13.484009742736816,-0.0,-8.567123899183572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,0.0001059071000781,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001115251652663,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,8.237219299189746e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,0.0001115252962335,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,0.000529027369339,290.8573913574219,294.1499938964844,272.4435119628906,270.95758056640625,273.99566650390625,271.46783447265625,290.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284340871497,2.0883286211415e-08,0.0011284132488071,-0.053697794675827,0.0,0.0,0.0,-0.0151655124500393,60.0,-13.57706356048584,-0.0,-8.68187939317977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,0.0001059071000781,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001115251652663,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,8.237219299189746e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,0.0001115252962335,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,0.000529027369339,290.8573913574219,294.1499938964844,272.4435119628906,270.95758056640625,273.99566650390625,271.46783447265625,290.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284340871497,2.0883286211415e-08,0.0011284132488071,-0.053697794675827,0.0,0.0,0.0,-0.0151655124500393,60.0,-13.57706356048584,-0.0,-8.68187939317977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.0001066963159246,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0001123562469729,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,8.298602915601805e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001123563779401,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,0.0005329696577973,290.8516540527344,294.1499938964844,272.42120361328125,270.947998046875,273.96435546875,271.4447631835937,290.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368427658453,2.186669334491853e-08,0.0011368208797648,-0.0562633126974105,0.0,0.0,0.0,-0.0156530234962701,60.0,-13.682241439819336,-0.0,-8.811753104964738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.0001066963159246,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0001123562469729,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,8.298602915601805e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001123563779401,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,0.0005329696577973,290.8516540527344,294.1499938964844,272.42120361328125,270.947998046875,273.96435546875,271.4447631835937,290.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368427658453,2.186669334491853e-08,0.0011368208797648,-0.0562633126974105,0.0,0.0,0.0,-0.0156530234962701,60.0,-13.682241439819336,-0.0,-8.811753104964738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,0.0001075625405064,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.000113268426503,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,8.365976100321859e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,0.0001132685574702,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,0.0005372966406866,290.8458251953125,294.1499938964844,272.39874267578125,270.9383544921875,273.9329528808594,271.42138671875,290.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.2946077038454863e-08,0.0011460490059107,-0.0590779557824134,0.0,0.0,0.0,-0.0161881111562252,60.0,-13.797819137573242,-0.0,-8.955409924737978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,0.0001075625405064,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.000113268426503,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,8.365976100321859e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,0.0001132685574702,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,0.0005372966406866,290.8458251953125,294.1499938964844,272.39874267578125,270.9383544921875,273.9329528808594,271.42138671875,290.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.2946077038454863e-08,0.0011460490059107,-0.0590779557824134,0.0,0.0,0.0,-0.0161881111562252,60.0,-13.797819137573242,-0.0,-8.955409924737978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,0.0001080232832464,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.0001137536091846,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127868652344,0.0,0.0,8.401810919167474e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,0.0001137537401518,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,0.0005395981133915,290.8428649902344,294.1499938964844,272.38751220703125,270.9335327148437,273.9172058105469,271.4096374511719,290.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509809410199,2.3520197345305863e-08,0.0011509574251249,-0.060574498027563,0.0,0.0,0.0,-0.0164727233350276,60.0,-13.859822273254396,-0.0,-9.032292780375428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001084970645024,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,0.0001142525215982,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058898925781,0.0,0.0,8.438661461696029e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,0.0001142526598414,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262084960937,0.0,0.0,0.0005419647786766,290.83990478515625,294.1499938964844,272.3762512207031,270.9287109375,273.9014587402344,271.3978881835937,290.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560288257896,2.411057664630789e-08,0.001156004727818,-0.0621130093932151,0.0,0.0,0.0,-0.0167653951793909,60.0,-13.923609733581545,-0.0,-9.111695220553885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0001094879989977,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0001152960321633,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920654296875,0.0,0.0,8.515734225511551e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45050048828125,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,0.000546914699953,290.8338623046875,294.1499938964844,272.3537902832031,270.9191589355469,273.8699035644531,271.37432861328125,290.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345389786934905e-08,0.0011665615020319,-0.0653294846415519,0.0,0.0,0.0,-0.0173775348812341,60.0,-14.057448387145996,-0.0,-9.278892321162857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0001094879989977,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0001152960321633,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920654296875,0.0,0.0,8.515734225511551e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45050048828125,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,0.000546914699953,290.8338623046875,294.1499938964844,272.3537902832031,270.9191589355469,273.8699035644531,271.37432861328125,290.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345389786934905e-08,0.0011665615020319,-0.0653294846415519,0.0,0.0,0.0,-0.0173775348812341,60.0,-14.057448387145996,-0.0,-9.278892321162857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54833984375,0.0,0.0,0.0001105236951843,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0001163866618298,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,0.000552088196855,290.8277587890625,294.1499938964844,272.3314819335937,270.90972900390625,273.8382263183594,271.3508605957031,290.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663599119046012e-08,0.0011775952298194,-0.0686891600489616,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.1981782913208,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54833984375,0.0,0.0,0.0001105236951843,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0001163866618298,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,0.000552088196855,290.8277587890625,294.1499938964844,272.3314819335937,270.90972900390625,273.8382263183594,271.3508605957031,290.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663599119046012e-08,0.0011775952298194,-0.0686891600489616,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.1981782913208,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.000117511532153,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,0.0005574240931309,290.8215026855469,294.1499938964844,272.30938720703125,270.9005432128906,273.80645751953125,271.32763671875,290.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343923568725586,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.000117511532153,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,0.0005574240931309,290.8215026855469,294.1499938964844,272.30938720703125,270.9005432128906,273.80645751953125,271.32763671875,290.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343923568725586,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0005628655198961,290.8151550292969,294.1499938964844,272.28759765625,270.89166259765625,273.77459716796875,271.3047180175781,290.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49318504333496,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0005628655198961,290.8151550292969,294.1499938964844,272.28759765625,270.89166259765625,273.77459716796875,271.3047180175781,290.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49318504333496,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,0.000113231013529,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001192376003018,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0005656118155457,290.8119506835937,294.1499938964844,272.27685546875,270.8873596191406,273.75860595703125,271.2933959960937,290.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.568713188171388,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032958984375,0.0,0.0,0.0001137824656325,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,0.000119818301755,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43621826171875,0.0,0.0,8.849747246131301e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,0.0001198184327222,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622131347656,0.0,0.0,0.0005683664348907,290.8087158203125,294.1499938964844,272.2662048339844,270.8831787109375,273.7426147460937,271.2822265625,290.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.64456844329834,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,0.0005738940089941,290.8021240234375,294.1499938964844,272.2453308105469,270.8751220703125,273.7106018066406,271.2602233886719,290.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796856880187988,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,0.0005738940089941,290.8021240234375,294.1499938964844,272.2453308105469,270.8751220703125,273.7106018066406,271.2602233886719,290.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796856880187988,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079284667969,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.336181640625,0.0,0.0,0.0005794137250632,290.7954406738281,294.1499938964844,272.2250061035156,270.8675842285156,273.6784973144531,271.2388610839844,290.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949182510375977,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079284667969,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.336181640625,0.0,0.0,0.0005794137250632,290.7954406738281,294.1499938964844,272.2250061035156,270.8675842285156,273.6784973144531,271.2388610839844,290.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949182510375977,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0001232997892657,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32305908203125,0.0,0.0,0.0005848811706528,290.78863525390625,294.1499938964844,272.2053527832031,270.8606262207031,273.6463928222656,271.2182312011719,289.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.100318908691406,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0001232997892657,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32305908203125,0.0,0.0,0.0005848811706528,290.78863525390625,294.1499938964844,272.2053527832031,270.8606262207031,273.6463928222656,271.2182312011719,289.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.100318908691406,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
