time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426513671875,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,0.0005902503035031,290.78173828125,294.1499938964844,272.1864624023437,270.8543701171875,273.6142578125,271.19830322265625,289.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.249409675598145,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426513671875,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,0.0005902503035031,290.78173828125,294.1499938964844,272.1864624023437,270.8543701171875,273.6142578125,271.19830322265625,289.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.249409675598145,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0001186869121738,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.372314453125,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357849121094,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,0.000592865224462,290.7782592773437,294.1499938964844,272.17730712890625,270.8515014648437,273.5981750488281,271.188720703125,289.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.322134971618652,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,0.000119202886708,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,9.271335875382648e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,0.0005954426014795,290.77471923828125,294.1499938964844,272.1683959960937,270.84881591796875,273.5821533203125,271.1793518066406,289.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.39392375946045,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,0.0001201979248435,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,9.348728053737432e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,0.0006004130700603,290.767578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5500793457031,271.16131591796875,289.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806599261239,-0.0999500826001167,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.532835960388184,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,0.0001201979248435,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,9.348728053737432e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,0.0006004130700603,290.767578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5500793457031,271.16131591796875,289.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806599261239,-0.0999500826001167,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.532835960388184,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001275736431125,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.0006051544332876,290.7603454589844,294.1499938964844,272.1351928710937,270.8403015136719,273.5181579589844,271.14434814453125,289.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.665207862854004,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001275736431125,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.0006051544332876,290.7603454589844,294.1499938964844,272.1351928710937,270.8403015136719,273.5181579589844,271.14434814453125,289.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.665207862854004,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001220541380462,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0001285287871723,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219909667969,0.0,0.0,9.493099787505344e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.0001285289035877,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0006096852011978,290.75299072265625,294.1499938964844,272.1202087402344,270.83746337890625,273.486328125,271.1284484863281,289.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004761422052,4.1005790762937984e-08,0.001300435164012,-0.1059189885854721,0.0,0.0,0.0,-0.0251408889889717,60.0,-15.79121208190918,-0.0,-1.153098168060751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001220541380462,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0001285287871723,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219909667969,0.0,0.0,9.493099787505344e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.0001285289035877,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0006096852011978,290.75299072265625,294.1499938964844,272.1202087402344,270.83746337890625,273.486328125,271.1284484863281,289.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004761422052,4.1005790762937984e-08,0.001300435164012,-0.1059189885854721,0.0,0.0,0.0,-0.0251408889889717,60.0,-15.79121208190918,-0.0,-1.153098168060751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0001229315530508,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0001294527464779,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,9.561343176756054e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0001294528628932,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,0.0006140680634416,290.7455444335937,294.1499938964844,272.1064147949219,270.8356628417969,273.4547119140625,271.11383056640625,289.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098246417939,4.2099365771264274e-08,0.0013097826158627,-0.1087367087602615,0.0,0.0,0.0,-0.0256830044090747,60.0,-15.911214828491213,-0.0,-1.1697358104356681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0001229315530508,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0001294527464779,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,9.561343176756054e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0001294528628932,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,0.0006140680634416,290.7455444335937,294.1499938964844,272.1064147949219,270.8356628417969,273.4547119140625,271.11383056640625,289.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098246417939,4.2099365771264274e-08,0.0013097826158627,-0.1087367087602615,0.0,0.0,0.0,-0.0256830044090747,60.0,-15.911214828491213,-0.0,-1.1697358104356681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580627441406,0.0,0.0,0.0001233567600138,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001299005089094,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003234863281,0.0,0.0,9.594415314495564e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,0.0001299006398767,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,0.000616192119196,290.7417907714844,294.1499938964844,272.1000061035156,270.8351745605469,273.43896484375,271.10699462890625,289.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143552932888,4.26293489397267e-08,0.0013143125688657,-0.1101013645529747,0.0,0.0,0.0,-0.0259457305073738,60.0,-15.96912670135498,-0.0,-1.1778417530194929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,0.0001237723627127,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001303381577599,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930908203125,0.0,0.0,9.626739483792336e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0001303382741753,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,0.0006182680954225,290.7380065917969,294.1499938964844,272.09393310546875,270.8349914550781,273.4233093261719,271.1005249023437,289.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187832664698,4.3147345252236846e-08,0.0013187401928007,-0.1114345863461494,0.0,0.0,0.0,-0.0262025147676467,60.0,-16.025598526000977,-0.0,-1.1857913051471769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,0.0001245699677383,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.000131178079755,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,9.688775753602386e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0001311781961703,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0006222523516044,290.7303466796875,294.1499938964844,272.0827941894531,270.83551025390625,273.3921813964844,271.0885925292969,289.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272817013785,4.414149046283456e-08,0.0013272375799715,-0.1139917075634002,0.0,0.0,0.0,-0.0266953390091657,60.0,-16.13375473022461,-0.0,-1.2011228989194933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,0.0001245699677383,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.000131178079755,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,9.688775753602386e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0001311781961703,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0006222523516044,290.7303466796875,294.1499938964844,272.0827941894531,270.83551025390625,273.3921813964844,271.0885925292969,289.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272817013785,4.414149046283456e-08,0.0013272375799715,-0.1139917075634002,0.0,0.0,0.0,-0.0266953390091657,60.0,-16.13375473022461,-0.0,-1.2011228989194933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001253181399079,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0001319659349974,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,9.74696667981334e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0001319660514127,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0006259895744733,290.7225952148437,294.1499938964844,272.0731506347656,270.8373107910156,273.361328125,271.0780334472656,289.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352532405406,4.50740245128145e-08,0.001335208187811,-0.1163883954286575,0.0,0.0,0.0,-0.0271576195955276,60.0,-16.234907150268555,-0.0,-1.2155936701674366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001253181399079,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0001319659349974,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,9.74696667981334e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0001319660514127,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0006259895744733,290.7225952148437,294.1499938964844,272.0731506347656,270.8373107910156,273.361328125,271.0780334472656,289.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352532405406,4.50740245128145e-08,0.001335208187811,-0.1163883954286575,0.0,0.0,0.0,-0.0271576195955276,60.0,-16.234907150268555,-0.0,-1.2155936701674366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,0.0001260062417713,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001326905476162,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,9.800485713640228e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0001326906640315,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0006294267950579,290.7147521972656,294.1499938964844,272.0650634765625,270.8404846191406,273.330810546875,271.0690612792969,289.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425849610939,4.5931695780154775e-08,0.0013425390934571,-0.1185909733176231,0.0,0.0,0.0,-0.0275827907025814,60.0,-16.327526092529297,-0.0,-1.2289791584407794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,0.0001260062417713,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001326905476162,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,9.800485713640228e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0001326906640315,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0006294267950579,290.7147521972656,294.1499938964844,272.0650634765625,270.8404846191406,273.330810546875,271.0690612792969,289.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425849610939,4.5931695780154775e-08,0.0013425390934571,-0.1185909733176231,0.0,0.0,0.0,-0.0275827907025814,60.0,-16.327526092529297,-0.0,-1.2289791584407794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,0.0001266304170712,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0001333478285232,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,9.849032358033584e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001333479449385,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0006325446884147,290.70684814453125,294.1499938964844,272.05859375,270.8450622558594,273.3007202148437,271.0617980957031,289.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492353027686,4.6709686785106896e-08,0.0013491886202245,-0.1205874904990196,0.0,0.0,0.0,-0.0279684588313102,60.0,-16.41029930114746,-0.0,-1.2411842931214778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,0.0001266304170712,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0001333478285232,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,9.849032358033584e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001333479449385,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0006325446884147,290.70684814453125,294.1499938964844,272.05859375,270.8450622558594,273.3007202148437,271.0617980957031,289.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492353027686,4.6709686785106896e-08,0.0013491886202245,-0.1205874904990196,0.0,0.0,0.0,-0.0279684588313102,60.0,-16.41029930114746,-0.0,-1.2411842931214778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,0.0001269178465008,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.00013365050836,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,9.871388465398924e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001336506247753,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0006339804385788,290.7028503417969,294.1499938964844,272.0560302734375,270.847900390625,273.28582763671875,271.0587463378906,289.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522978406399,4.7067953090618175e-08,0.0013522508088499,-0.121506430208683,0.0,0.0,0.0,-0.0281460620462894,60.0,-16.448097229003906,-0.0,-1.246825007683583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733459472656,0.0,0.0,0.000127184233861,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0001339310256298,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.892107482301073e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0001339311420451,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.000635311123915,290.6988220214844,294.1499938964844,272.05389404296875,270.85113525390625,273.27105712890625,271.05621337890625,289.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551361626014,4.740000036917991e-08,0.0013550887815654,-0.1223578453063964,0.0,0.0,0.0,-0.0283106658607721,60.0,-16.48285484313965,-0.0,-1.2520642655999836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0001276595867238,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,0.0001344315969618,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.929079533321784e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001344317133771,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0006376856472343,290.69073486328125,294.1499938964844,272.0509948730469,270.8587951660156,273.2419128417969,271.0524597167969,289.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602009275928,4.799250064024818e-08,0.0013601529644802,-0.123876467347145,0.0,0.0,0.0,-0.028604382649064,60.0,-16.543956756591797,-0.0,-1.261440445432527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0001276595867238,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,0.0001344315969618,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.929079533321784e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001344317133771,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0006376856472343,290.69073486328125,294.1499938964844,272.0509948730469,270.8587951660156,273.2419128417969,271.0524597167969,289.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602009275928,4.799250064024818e-08,0.0013601529644802,-0.123876467347145,0.0,0.0,0.0,-0.028604382649064,60.0,-16.543956756591797,-0.0,-1.261440445432527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0001280553260585,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001348483347101,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.959859744412825e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001348484511254,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0006396624958142,290.6825866699219,294.1499938964844,272.04998779296875,270.8681335449219,273.2133483886719,271.050537109375,289.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644176069647,4.8485777170981243e-08,0.0013643690617755,-0.1251401454210281,0.0,0.0,0.0,-0.0288489107042551,60.0,-16.593137741088867,-0.0,-1.269272900117358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0001280553260585,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001348483347101,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.959859744412825e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001348484511254,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0006396624958142,290.6825866699219,294.1499938964844,272.04998779296875,270.8681335449219,273.2133483886719,271.050537109375,289.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644176069647,4.8485777170981243e-08,0.0013643690617755,-0.1251401454210281,0.0,0.0,0.0,-0.0288489107042551,60.0,-16.593137741088867,-0.0,-1.269272900117358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0001283991587115,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001352104009129,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.986601799027994e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0006413799710571,290.6743469238281,294.1499938964844,272.04998779296875,270.8783569335937,273.18536376953125,271.0500793457031,289.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.891433746934126e-08,0.0013680319534614,-0.1262375563383102,0.0,0.0,0.0,-0.0290613584220409,60.0,-16.63230323791504,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0001283991587115,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001352104009129,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.986601799027994e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0006413799710571,290.6743469238281,294.1499938964844,272.04998779296875,270.8783569335937,273.18536376953125,271.0500793457031,289.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.891433746934126e-08,0.0013680319534614,-0.1262375563383102,0.0,0.0,0.0,-0.0290613584220409,60.0,-16.63230323791504,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001287302438868,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,0.0001355590502498,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001001235286821,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001355591666651,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.000643033767119,290.6660461425781,294.1499938964844,272.04998779296875,270.8886413574219,273.1579895019531,271.0500183105469,289.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716082321479,4.932701358484337e-08,0.0013715588720515,-0.1272938847541809,0.0,0.0,0.0,-0.0292659327387809,60.0,-16.666601181030273,-0.0,-1.282686525883037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001287302438868,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,0.0001355590502498,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001001235286821,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001355591666651,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.000643033767119,290.6660461425781,294.1499938964844,272.04998779296875,270.8886413574219,273.1579895019531,271.0500183105469,289.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716082321479,4.932701358484337e-08,0.0013715588720515,-0.1272938847541809,0.0,0.0,0.0,-0.0292659327387809,60.0,-16.666601181030273,-0.0,-1.282686525883037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0001288925122935,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.0001357299333903,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001002497374429,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001357300352538,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0006438443670049,290.6618957519531,294.1499938964844,272.04998779296875,270.893798828125,273.14453125,271.0500183105469,289.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733371160924,4.952927668000484e-08,0.0013732876395806,-0.1278114765882492,0.0,0.0,0.0,-0.029366198927164,60.0,-16.682979583740234,-0.0,-1.285922053284594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001290525542572,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.0001358984591206,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001003742072498,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001358985755359,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0006446437910199,290.6576843261719,294.1499938964844,272.04998779296875,270.8989562988281,273.1312255859375,271.04998779296875,289.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750421348959,4.9728758000355824e-08,0.0013749924255535,-0.1283218413591385,0.0,0.0,0.0,-0.0294650848954916,60.0,-16.698986053466797,-0.0,-1.289117079750213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001293662644457,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.000646210857667,290.6492614746094,294.1499938964844,272.04998779296875,270.9093017578125,273.1050109863281,271.04998779296875,289.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.730091094970703,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001293662644457,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.000646210857667,290.6492614746094,294.1499938964844,272.04998779296875,270.9093017578125,273.1050109863281,271.04998779296875,289.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.730091094970703,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0001296669797739,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001365454954793,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001008520994218,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001365455973427,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0006477130227722,290.6407775878906,294.1499938964844,272.04998779296875,270.91961669921875,273.0794372558594,271.04998779296875,289.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815884012728,5.049462359352219e-08,0.0013815378770232,-0.1302804052829742,0.0,0.0,0.0,-0.0298447422683239,60.0,-16.75950050354004,-0.0,-1.3014205535455406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0001296669797739,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001365454954793,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001008520994218,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001365455973427,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0006477130227722,290.6407775878906,294.1499938964844,272.04998779296875,270.91961669921875,273.0794372558594,271.04998779296875,289.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815884012728,5.049462359352219e-08,0.0013815378770232,-0.1302804052829742,0.0,0.0,0.0,-0.0298447422683239,60.0,-16.75950050354004,-0.0,-1.3014205535455406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001299536670558,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001368473749607,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001010750784189,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001368474768241,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.000649145047646,290.6322326660156,294.1499938964844,272.04998779296875,270.92987060546875,273.05438232421875,271.04998779296875,289.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851959088049625e-08,0.001384591916576,-0.1311937272548675,0.0,0.0,0.0,-0.0300218816846609,60.0,-16.787317276000977,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
