time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001299536670558,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001368473749607,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001010750784189,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001368474768241,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.000649145047646,290.6322326660156,294.1499938964844,272.04998779296875,270.92987060546875,273.05438232421875,271.04998779296875,289.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851959088049625e-08,0.001384591916576,-0.1311937272548675,0.0,0.0,0.0,-0.0300218816846609,60.0,-16.787317276000977,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001302179443882,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001371256803395,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0001012806242215,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001371257822029,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0006504651973955,290.6236267089844,294.1499938964844,272.04998779296875,270.9400329589844,273.02984619140625,271.04998779296875,289.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.118137380577537e-08,0.0013874071883037,-0.132035419344902,0.0,0.0,0.0,-0.0301851797848939,60.0,-16.812681198120117,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001302179443882,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001371256803395,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0001012806242215,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001371257822029,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0006504651973955,290.6236267089844,294.1499938964844,272.04998779296875,270.9400329589844,273.02984619140625,271.04998779296875,289.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.118137380577537e-08,0.0013874071883037,-0.132035419344902,0.0,0.0,0.0,-0.0301851797848939,60.0,-16.812681198120117,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001303391036344,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.0001372532715322,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0001013748551486,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001372533588437,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.000651070382446,290.6192932128906,294.1499938964844,272.04998779296875,270.9450988769531,273.0177917480469,271.04998779296875,289.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887493405491,5.133238900612015e-08,0.0013886980013921,-0.1324211806058883,0.0,0.0,0.0,-0.0302600413560867,60.0,-16.824003219604492,-0.0,-1.3149457345207338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001304512406932,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0001373713457724,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0001014620720525,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001373714476358,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.000651630514767,290.61492919921875,294.1499938964844,272.04998779296875,270.9501037597656,273.0058898925781,271.04998779296875,289.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899439945816,5.147216342038519e-08,0.0013898925390094,-0.1327781826257705,0.0,0.0,0.0,-0.0303293298929929,60.0,-16.83434295654297,-0.0,-1.317209097351224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001306423364439,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001375725842081,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0001016107053146,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.0001375726860715,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.000652585120406,290.606201171875,294.1499938964844,272.04998779296875,270.9600524902344,272.9824523925781,271.04998779296875,289.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919799821451,5.1710355108980366e-08,0.0013919282937422,-0.1333864331245422,0.0,0.0,0.0,-0.030447406694293,60.0,-16.851511001586914,-0.0,-1.321070612902986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001306423364439,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001375725842081,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0001016107053146,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.0001375726860715,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.000652585120406,290.606201171875,294.1499938964844,272.04998779296875,270.9600524902344,272.9824523925781,271.04998779296875,289.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919799821451,5.1710355108980366e-08,0.0013919282937422,-0.1333864331245422,0.0,0.0,0.0,-0.030447406694293,60.0,-16.851511001586914,-0.0,-1.321070612902986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0001307823840761,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,0.0001377200678689,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.000101719640952,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001377201697323,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0006532847182825,290.5974426269531,294.1499938964844,272.04998779296875,270.9698181152344,272.9595642089844,271.04998779296875,289.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934721937403,5.188491414287456e-08,0.0013934202725067,-0.1338321268558502,0.0,0.0,0.0,-0.0305339414626359,60.0,-16.862531661987305,-0.0,-1.32390411522465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0001307823840761,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,0.0001377200678689,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.000101719640952,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001377201697323,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0006532847182825,290.5974426269531,294.1499938964844,272.04998779296875,270.9698181152344,272.9595642089844,271.04998779296875,289.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934721937403,5.188491414287456e-08,0.0013934202725067,-0.1338321268558502,0.0,0.0,0.0,-0.0305339414626359,60.0,-16.862531661987305,-0.0,-1.32390411522465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001308608043473,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001378026499878,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001017806280287,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001378027518512,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0006536764558404,290.5885925292969,294.1499938964844,272.04998779296875,270.9793701171875,272.93731689453125,271.04998779296875,289.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943075900897,5.1982642190750994e-08,0.0013942556688562,-0.1340816020965576,0.0,0.0,0.0,-0.0305823870003223,60.0,-16.865636825561523,-0.0,-1.3254917519134324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001308608043473,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001378026499878,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001017806280287,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001378027518512,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0006536764558404,290.5885925292969,294.1499938964844,272.04998779296875,270.9793701171875,272.93731689453125,271.04998779296875,289.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943075900897,5.1982642190750994e-08,0.0013942556688562,-0.1340816020965576,0.0,0.0,0.0,-0.0305823870003223,60.0,-16.865636825561523,-0.0,-1.3254917519134324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0001308857317781,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0001378289016429,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0001018000184558,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001378289889544,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0006538009620271,290.5797424316406,294.1499938964844,272.04998779296875,270.9887084960937,272.9155578613281,271.04998779296875,289.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945731334388,5.2013682250162674e-08,0.0013945210957899,-0.1341608315706253,0.0,0.0,0.0,-0.0305977743119001,60.0,-16.862117767333984,-0.0,-1.325996237255822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0001308857317781,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0001378289016429,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0001018000184558,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001378289889544,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0006538009620271,290.5797424316406,294.1499938964844,272.04998779296875,270.9887084960937,272.9155578613281,271.04998779296875,289.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945731334388,5.2013682250162674e-08,0.0013945210957899,-0.1341608315706253,0.0,0.0,0.0,-0.0305977743119001,60.0,-16.862117767333984,-0.0,-1.325996237255822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001308783248532,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0001378211018163,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001017942558974,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0001378211891278,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0006537639419548,290.5752868652344,294.1499938964844,272.04998779296875,270.9933166503906,272.90484619140625,271.04998779296875,289.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944942038506,5.200443453645676e-08,0.001394442282617,-0.1341372281312942,0.0,0.0,0.0,-0.0305931903421878,60.0,-16.857702255249023,-0.0,-1.3258458864129352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.00013085862156,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0001378003507852,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001017789327306,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0001378004380967,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0006536655710078,290.5708312988281,294.1499938964844,272.04998779296875,270.997802734375,272.8943176269531,271.04998779296875,289.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00139428419061,5.1979856863226814e-08,0.0013942321529611,-0.1340744942426681,0.0,0.0,0.0,-0.0305810067802667,60.0,-16.851411819458008,-0.0,-1.325446419286891e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0001377357548335,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001017312170006,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,0.000137735842145,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0006533591076731,290.5618591308594,294.1499938964844,272.04998779296875,271.0066223144531,272.8735656738281,271.04998779296875,289.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.835445404052734,-0.0,-1.3242035379334993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0001377357548335,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001017312170006,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,0.000137735842145,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0006533591076731,290.5618591308594,294.1499938964844,272.04998779296875,271.0066223144531,272.8735656738281,271.04998779296875,289.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.835445404052734,-0.0,-1.3242035379334993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001307191123487,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.000137653449201,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0001016704190988,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0001376535365125,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0006529686506837,290.5528869628906,294.1499938964844,272.04998779296875,271.0151062011719,272.8533935546875,271.04998779296875,289.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927973341196,5.180588757980331e-08,0.0013927455293014,-0.1336303651332855,0.0,0.0,0.0,-0.0304947681725025,60.0,-16.815654754638672,-0.0,-1.3226208750438673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001307191123487,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.000137653449201,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0001016704190988,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0001376535365125,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0006529686506837,290.5528869628906,294.1499938964844,272.04998779296875,271.0151062011719,272.8533935546875,271.04998779296875,289.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927973341196,5.180588757980331e-08,0.0013927455293014,-0.1336303651332855,0.0,0.0,0.0,-0.0304947681725025,60.0,-16.815654754638672,-0.0,-1.3226208750438673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0001306212652707,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0001375504070892,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001015943198581,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001375504944007,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0006524799391627,290.5438842773437,294.1499938964844,272.04998779296875,271.0232849121094,272.8337097167969,271.04998779296875,289.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683890944786994e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342918097972,60.0,-16.793643951416016,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0001306212652707,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0001375504070892,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001015943198581,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001375504944007,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0006524799391627,290.5438842773437,294.1499938964844,272.04998779296875,271.0232849121094,272.8337097167969,271.04998779296875,289.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683890944786994e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342918097972,60.0,-16.793643951416016,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0001304868928855,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.0001374089188175,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001014898080029,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.000137409006129,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.0006518087466247,290.5348205566406,294.1499938964844,272.04998779296875,271.03106689453125,272.8145446777344,271.04998779296875,289.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516355625835786e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512420505285,60.0,-16.76777458190918,-0.0,-1.317925040211776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0001304868928855,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.0001374089188175,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001014898080029,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.000137409006129,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.0006518087466247,290.5348205566406,294.1499938964844,272.04998779296875,271.03106689453125,272.8145446777344,271.04998779296875,289.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516355625835786e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512420505285,60.0,-16.76777458190918,-0.0,-1.317925040211776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001304065808653,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,0.0001373243430862,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.0001014273439068,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001373244303977,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0006514075794257,290.5303039550781,294.1499938964844,272.04998779296875,271.0348205566406,272.8051452636719,271.04998779296875,289.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894670410081,5.141622594351247e-08,0.0013894157018512,-0.1326353102922439,0.0,0.0,0.0,-0.0303016062825918,60.0,-16.75311279296875,-0.0,-1.316303013254583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0001303195022046,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0001372326369164,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,0.0001013596120174,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0001372327242279,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.000650972535368,290.5257568359375,294.1499938964844,272.04998779296875,271.0384521484375,272.7958679199219,271.04998779296875,289.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885392108932,5.1307655013488336e-08,0.0013884878717362,-0.1323579996824264,0.0,0.0,0.0,-0.0302477851510047,60.0,-16.73756217956543,-0.0,-1.3145454147434066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0001301228330703,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.0001370255340589,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,0.0001012066495604,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,0.0001370256213704,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0006499901646748,290.51666259765625,294.1499938964844,272.04998779296875,271.04541015625,272.7776794433594,271.04998779296875,289.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864435022696,5.106246803165959e-08,0.0013863925123587,-0.131731629371643,0.0,0.0,0.0,-0.030126241967082,60.0,-16.703371047973633,-0.0,-1.310580302060771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0001301228330703,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.0001370255340589,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,0.0001012066495604,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,0.0001370256213704,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0006499901646748,290.51666259765625,294.1499938964844,272.04998779296875,271.04541015625,272.7776794433594,271.04998779296875,289.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864435022696,5.106246803165959e-08,0.0013863925123587,-0.131731629371643,0.0,0.0,0.0,-0.030126241967082,60.0,-16.703371047973633,-0.0,-1.310580302060771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.000129903157358,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001367942168144,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001010357882478,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.000136794289574,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0006488928338512,290.5075378417969,294.1499938964844,272.04998779296875,271.05194091796875,272.7599182128906,271.04998779296875,289.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841027393937,5.07885999923019e-08,0.0013840519823133,-0.1310318112373352,0.0,0.0,0.0,-0.02999047935009,60.0,-16.666025161743164,-0.0,-1.3061585946161358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.000129903157358,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001367942168144,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001010357882478,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.000136794289574,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0006488928338512,290.5075378417969,294.1499938964844,272.04998779296875,271.05194091796875,272.7599182128906,271.04998779296875,289.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841027393937,5.07885999923019e-08,0.0013840519823133,-0.1310318112373352,0.0,0.0,0.0,-0.02999047935009,60.0,-16.666025161743164,-0.0,-1.3061585946161358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001296664559049,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001365449570585,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001008516919682,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001365450443699,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0006477105198428,290.4984130859375,294.1499938964844,272.04998779296875,271.0579528808594,272.7426452636719,271.04998779296875,289.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815806014463,5.049351869956809e-08,0.0013815301936119,-0.1302775740623474,0.0,0.0,0.0,-0.0298442021012306,60.0,-16.625837326049805,-0.0,-1.3014026478685994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001296664559049,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001365449570585,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001008516919682,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001365450443699,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0006477105198428,290.4984130859375,294.1499938964844,272.04998779296875,271.0579528808594,272.7426452636719,271.04998779296875,289.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815806014463,5.049351869956809e-08,0.0013815301936119,-0.1302775740623474,0.0,0.0,0.0,-0.0298442021012306,60.0,-16.625837326049805,-0.0,-1.3014026478685994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.000129419757286,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001362851762678,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.000100659810414,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001362852490274,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0006464782054536,290.4892578125,294.1499938964844,272.04998779296875,271.0634765625,272.7258605957031,271.04998779296875,289.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789518270641,5.0185960276394326e-08,0.0013789016520604,-0.1294912248849868,0.0,0.0,0.0,-0.0296917390078306,60.0,-16.583885192871094,-0.0,-1.2964548545824073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.000129419757286,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001362851762678,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.000100659810414,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001362852490274,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0006464782054536,290.4892578125,294.1499938964844,272.04998779296875,271.0634765625,272.7258605957031,271.04998779296875,289.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789518270641,5.0185960276394326e-08,0.0013789016520604,-0.1294912248849868,0.0,0.0,0.0,-0.0296917390078306,60.0,-16.583885192871094,-0.0,-1.2964548545824073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,0.0001361536997137,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001005627054837,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,0.0006458545103669,290.4846496582031,294.1499938964844,272.04998779296875,271.0660400390625,272.7176208496094,271.04998779296875,289.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.562562942504883,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001291695516556,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,0.0001360216992907,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001360217720502,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0006452283705584,290.4800720214844,294.1499938964844,272.04998779296875,271.0684509277344,272.7095031738281,271.04998779296875,289.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404977896404e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.54112434387207,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,0.0006439791759476,290.47088623046875,294.1499938964844,272.04998779296875,271.0728454589844,272.69354248046875,271.04998779296875,289.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49810791015625,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,0.0006439791759476,290.47088623046875,294.1499938964844,272.04998779296875,271.0728454589844,272.69354248046875,271.04998779296875,289.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49810791015625,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0001286825427087,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001355088606942,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.0001000864285742,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,0.0001355089334538,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.0006427956977859,290.461669921875,294.1499938964844,272.04998779296875,271.07666015625,272.6780700683594,271.04998779296875,289.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710963539779,4.926692298568015e-08,0.0013710471102967,-0.1271400898694992,0.0,0.0,0.0,-0.0292361509054899,60.0,-16.456077575683594,-0.0,-1.281725872104289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0001286825427087,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001355088606942,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.0001000864285742,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,0.0001355089334538,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.0006427956977859,290.461669921875,294.1499938964844,272.04998779296875,271.07666015625,272.6780700683594,271.04998779296875,289.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710963539779,4.926692298568015e-08,0.0013710471102967,-0.1271400898694992,0.0,0.0,0.0,-0.0292361509054899,60.0,-16.456077575683594,-0.0,-1.281725872104289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
