time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0001284663740079,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0001352812250843,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,9.991829574573784e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001352812832919,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,0.0006417158874683,290.4524230957031,294.1499938964844,272.04998779296875,271.079833984375,272.6629333496094,271.04998779296875,289.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997431889574734e-08,0.0013687438331544,-0.1264502853155136,0.0,0.0,0.0,-0.0291025601327419,60.0,-16.4158992767334,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0001284663740079,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0001352812250843,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,9.991829574573784e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001352812832919,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,0.0006417158874683,290.4524230957031,294.1499938964844,272.04998779296875,271.079833984375,272.6629333496094,271.04998779296875,289.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997431889574734e-08,0.0013687438331544,-0.1264502853155136,0.0,0.0,0.0,-0.0291025601327419,60.0,-16.4158992767334,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.000128289902932,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520935058594,0.0,0.0,0.0001350953825749,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,9.978103480534628e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,0.0001350954553345,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0006408343324437,290.44317626953125,294.1499938964844,272.04998779296875,271.0823669433594,272.648193359375,271.04998779296875,289.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669121544808,4.8777430095015006e-08,0.0013668633764609,-0.1258870214223861,0.0,0.0,0.0,-0.0289934985339641,60.0,-16.3797607421875,-0.0,-1.2739154442442668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.000128289902932,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520935058594,0.0,0.0,0.0001350953825749,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,9.978103480534628e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,0.0001350954553345,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0006408343324437,290.44317626953125,294.1499938964844,272.04998779296875,271.0823669433594,272.648193359375,271.04998779296875,289.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669121544808,4.8777430095015006e-08,0.0013668633764609,-0.1258870214223861,0.0,0.0,0.0,-0.0289934985339641,60.0,-16.3797607421875,-0.0,-1.2739154442442668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0001282195298699,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,0.0001350212842226,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.97263050521724e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0001350213569821,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0006404828163795,290.43853759765625,294.1499938964844,272.04998779296875,271.0833435058594,272.6409912109375,271.04998779296875,289.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661622069776,4.8689706488858064e-08,0.001366113545373,-0.1256624013185501,0.0,0.0,0.0,-0.028950011357665,60.0,-16.363706588745117,-0.0,-1.272518090900121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0001281624281546,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,0.0001349611557088,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,9.968189260689542e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001349612284684,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.000640197598841,290.43389892578125,294.1499938964844,272.04998779296875,271.0841979980469,272.63385009765625,271.04998779296875,289.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655537040904,4.8618517212162267e-08,0.0013655050424858,-0.1254801005125045,0.0,0.0,0.0,-0.0289147216826677,60.0,-16.34920310974121,-0.0,-1.2713847752365837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0001280886936001,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001348835066892,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.962454350898042e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0001348835794487,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0006398292607627,290.42462158203125,294.1499938964844,272.04998779296875,271.0853271484375,272.61981201171875,271.04998779296875,289.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647676678374,4.8526580087582274e-08,0.0013647191226482,-0.1252446472644806,0.0,0.0,0.0,-0.0288691464811563,60.0,-16.32488250732422,-0.0,-1.269921909852201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0001280886936001,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001348835066892,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.962454350898042e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0001348835794487,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0006398292607627,290.42462158203125,294.1499938964844,272.04998779296875,271.0853271484375,272.61981201171875,271.04998779296875,289.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647676678374,4.8526580087582274e-08,0.0013647191226482,-0.1252446472644806,0.0,0.0,0.0,-0.0288691464811563,60.0,-16.32488250732422,-0.0,-1.269921909852201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,0.0001280649594264,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52691650390625,0.0,0.0,0.0001348585064988,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,9.960607712855564e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,0.0001348585792584,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0006397107499651,290.415283203125,294.1499938964844,272.04998779296875,271.085693359375,272.6061706542969,271.04998779296875,289.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645144645124,4.8496975324496816e-08,0.0013644659193232,-0.1251688152551651,0.0,0.0,0.0,-0.0288544688373804,60.0,-16.307395935058594,-0.0,-1.269451104235486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,0.0001280649594264,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52691650390625,0.0,0.0,0.0001348585064988,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,9.960607712855564e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,0.0001348585792584,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0006397107499651,290.415283203125,294.1499938964844,272.04998779296875,271.085693359375,272.6061706542969,271.04998779296875,289.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645144645124,4.8496975324496816e-08,0.0013644659193232,-0.1251688152551651,0.0,0.0,0.0,-0.0288544688373804,60.0,-16.307395935058594,-0.0,-1.269451104235486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0001280177384614,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001348087971564,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,9.956935537047684e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.000134808855364,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0006394748925231,290.4059143066406,294.1499938964844,272.04998779296875,271.085693359375,272.59283447265625,271.04998779296875,289.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640114339068,4.843810330612541e-08,0.0013639630051329,-0.1250180304050445,0.0,0.0,0.0,-0.0288252849131822,60.0,-16.291515350341797,-0.0,-1.2685148931268486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0001280177384614,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001348087971564,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,9.956935537047684e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.000134808855364,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0006394748925231,290.4059143066406,294.1499938964844,272.04998779296875,271.085693359375,272.59283447265625,271.04998779296875,289.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640114339068,4.843810330612541e-08,0.0013639630051329,-0.1250180304050445,0.0,0.0,0.0,-0.0288252849131822,60.0,-16.291515350341797,-0.0,-1.2685148931268486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0001278801064472,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,0.0001346638600807,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,9.946231148205698e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001346639182884,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.00063878740184,290.39654541015625,294.1499938964844,272.04998779296875,271.085693359375,272.579833984375,271.04998779296875,289.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625450665131,4.8266521446294064e-08,0.0013624968705698,-0.1245785132050514,0.0,0.0,0.0,-0.0287402290850877,60.0,-16.268169403076172,-0.0,-1.26578839854119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0001278801064472,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,0.0001346638600807,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,9.946231148205698e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001346639182884,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.00063878740184,290.39654541015625,294.1499938964844,272.04998779296875,271.085693359375,272.579833984375,271.04998779296875,289.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625450665131,4.8266521446294064e-08,0.0013624968705698,-0.1245785132050514,0.0,0.0,0.0,-0.0287402290850877,60.0,-16.268169403076172,-0.0,-1.26578839854119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001277782284887,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0001345565833617,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,9.93830690276809e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0001345566415693,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,0.0006382784922607,290.391845703125,294.1499938964844,272.04998779296875,271.085693359375,272.5734558105469,271.04998779296875,289.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614597264677,4.8139519037704304e-08,0.0013614115305244,-0.1242531538009643,0.0,0.0,0.0,-0.0286772735416889,60.0,-16.25274658203125,-0.0,-1.2637723045827445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0001276562543353,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,0.0001344281336059,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,9.928819781634957e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.0001344281918136,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0006376691744662,290.3871459960937,294.1499938964844,272.04998779296875,271.085693359375,272.5671691894531,271.04998779296875,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601600658148,4.798746289225164e-08,0.0013601121027022,-0.1238635554909706,0.0,0.0,0.0,-0.0286018960177898,60.0,-16.234901428222656,-0.0,-1.2613604383204804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001273487287107,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0001341042952844,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,9.904901526169851e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0001341043534921,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,0.0006361330160871,290.3777160644531,294.1499938964844,272.04998779296875,271.085693359375,272.5548095703125,271.04998779296875,289.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356883556582,4.760411442816803e-08,0.0013568359427154,-0.1228810921311378,0.0,0.0,0.0,-0.0284118615090847,60.0,-16.19085121154785,-0.0,-1.2552902717288816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001273487287107,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0001341042952844,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,9.904901526169851e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0001341043534921,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,0.0006361330160871,290.3777160644531,294.1499938964844,272.04998779296875,271.085693359375,272.5548095703125,271.04998779296875,289.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356883556582,4.760411442816803e-08,0.0013568359427154,-0.1228810921311378,0.0,0.0,0.0,-0.0284118615090847,60.0,-16.19085121154785,-0.0,-1.2552902717288816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,0.0001269655622309,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.000133700799779,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,9.875099203782156e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,0.0001337008579866,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0006342190317809,290.3683166503906,294.1499938964844,272.04998779296875,271.085693359375,272.5427551269531,271.04998779296875,289.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528011040762,4.71264698376217e-08,0.0013527539558708,-0.121656484901905,0.0,0.0,0.0,-0.0281750839203596,60.0,-16.136993408203125,-0.0,-1.247747434263147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,0.0001269655622309,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.000133700799779,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,9.875099203782156e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,0.0001337008579866,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0006342190317809,290.3683166503906,294.1499938964844,272.04998779296875,271.085693359375,272.5427551269531,271.04998779296875,289.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528011040762,4.71264698376217e-08,0.0013527539558708,-0.121656484901905,0.0,0.0,0.0,-0.0281750839203596,60.0,-16.136993408203125,-0.0,-1.247747434263147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,0.0001265113824047,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0001332225365331,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,9.839774429565296e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0001332225947408,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0006319503299891,290.35888671875,294.1499938964844,272.04998779296875,271.085693359375,272.5310363769531,271.04998779296875,289.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479619519785,4.6560330702050123e-08,0.0013479153858497,-0.1202043071389198,0.0,0.0,0.0,-0.0278944373130798,60.0,-16.073400497436523,-0.0,-1.2388365178139793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,0.0001265113824047,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0001332225365331,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,9.839774429565296e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0001332225947408,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0006319503299891,290.35888671875,294.1499938964844,272.04998779296875,271.085693359375,272.5310363769531,271.04998779296875,289.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479619519785,4.6560330702050123e-08,0.0013479153858497,-0.1202043071389198,0.0,0.0,0.0,-0.0278944373130798,60.0,-16.073400497436523,-0.0,-1.2388365178139793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001259897107956,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0001326731871813,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,9.799200051929802e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.000132673245389,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0006293444894254,290.3494873046875,294.1499938964844,272.04998779296875,271.085693359375,272.5196838378906,271.04998779296875,289.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424037024378,4.5910059753850894e-08,0.001342357834801,-0.118535429239273,0.0,0.0,0.0,-0.0275720823556184,60.0,-16.000919342041016,-0.0,-1.2286405137729164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001259897107956,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0001326731871813,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,9.799200051929802e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.000132673245389,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0006293444894254,290.3494873046875,294.1499938964844,272.04998779296875,271.085693359375,272.5196838378906,271.04998779296875,289.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424037024378,4.5910059753850894e-08,0.001342357834801,-0.118535429239273,0.0,0.0,0.0,-0.0275720823556184,60.0,-16.000919342041016,-0.0,-1.2286405137729164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,0.0001257082185475,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001323767646681,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,9.777305967872962e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0001323768228758,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,0.0006279383669607,290.34478759765625,294.1499938964844,272.04998779296875,271.085693359375,272.5140991210937,271.04998779296875,289.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394043780863,4.555917598736414e-08,0.0013393588596954,-0.1176345124840736,0.0,0.0,0.0,-0.0273981429636478,60.0,-15.96200466156006,-0.0,-1.2231562607212254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.0001254107337445,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,0.0001320634910371,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,9.75416842265986e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0001320635492447,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0006264523835852,290.340087890625,294.1499938964844,272.04998779296875,271.085693359375,272.50860595703125,271.04998779296875,289.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362348545342,4.518836504985303e-08,0.0013361896853893,-0.1166821271181106,0.0,0.0,0.0,-0.0272143241018056,60.0,-15.921065330505373,-0.0,-1.2173740060461569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001247759937541,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0001313950779149,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,9.70479886746034e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,0.0001313951361225,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.0006232816958799,290.3306884765625,294.1499938964844,272.04998779296875,271.085693359375,272.4978332519531,271.04998779296875,289.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294717064127,4.439716505544311e-08,0.0013294273521751,-0.1146490052342414,0.0,0.0,0.0,-0.0268221069127321,60.0,-15.834205627441406,-0.0,-1.2050817588260545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001247759937541,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0001313950779149,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,9.70479886746034e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,0.0001313951361225,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.0006232816958799,290.3306884765625,294.1499938964844,272.04998779296875,271.085693359375,272.4978332519531,271.04998779296875,289.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294717064127,4.439716505544311e-08,0.0013294273521751,-0.1146490052342414,0.0,0.0,0.0,-0.0268221069127321,60.0,-15.834205627441406,-0.0,-1.2050817588260545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001240925776073,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0001306754129473,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,9.651644359109925e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.000130675456603,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285400390625,0.0,0.0,0.000619867874775,290.3213195800781,294.1499938964844,272.04998779296875,271.085693359375,272.48736572265625,271.04998779296875,289.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221900444477,4.35453166858224e-08,0.0013221465051174,-0.1124584898352623,0.0,0.0,0.0,-0.0263998247683048,60.0,-15.74057674407959,-0.0,-1.1919168940721649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001240925776073,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0001306754129473,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,9.651644359109925e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.000130675456603,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285400390625,0.0,0.0,0.000619867874775,290.3213195800781,294.1499938964844,272.04998779296875,271.085693359375,272.48736572265625,271.04998779296875,289.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221900444477,4.35453166858224e-08,0.0013221465051174,-0.1124584898352623,0.0,0.0,0.0,-0.0263998247683048,60.0,-15.74057674407959,-0.0,-1.1919168940721649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.000123371137306,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001299157011089,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.595532901585102e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0001299157593166,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.0006162641802802,290.3119812011719,294.1499938964844,272.04998779296875,271.085693359375,272.4772033691406,271.04998779296875,289.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145032571628,4.2646092879294883e-08,0.001314460649155,-0.1101444661617279,0.0,0.0,0.0,-0.0259540565311908,60.0,-15.641413688659668,-0.0,-1.1780981878928289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.000123371137306,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001299157011089,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.595532901585102e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0001299157593166,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.0006162641802802,290.3119812011719,294.1499938964844,272.04998779296875,271.085693359375,272.4772033691406,271.04998779296875,289.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145032571628,4.2646092879294883e-08,0.001314460649155,-0.1101444661617279,0.0,0.0,0.0,-0.0259540565311908,60.0,-15.641413688659668,-0.0,-1.1780981878928289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0001226341701112,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,0.0001291396474698,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,9.538213635096326e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001291396911256,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,0.0006125828367657,290.3026733398437,294.1499938964844,272.04998779296875,271.085693359375,272.4673156738281,271.04998779296875,289.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751744135894e-08,0.0013066092506051,-0.1077788695693016,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.538958549499512,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0001226341701112,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,0.0001291396474698,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,9.538213635096326e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001291396911256,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,0.0006125828367657,290.3026733398437,294.1499938964844,272.04998779296875,271.085693359375,272.4673156738281,271.04998779296875,289.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751744135894e-08,0.0013066092506051,-0.1077788695693016,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.538958549499512,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,0.0001222583960043,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202575683594,0.0,0.0,0.000128743937239,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,9.508986840955912e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125183105469,0.0,0.0,0.0001287439954467,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,0.0006107058143243,290.29803466796875,294.1499938964844,272.04998779296875,271.085693359375,272.4625244140625,271.04998779296875,289.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026472879573,4.125915964436899e-08,0.0013026059605181,-0.106572039425373,0.0,0.0,0.0,-0.0252665169537067,60.0,-15.4868745803833,-0.0,-1.1569422753154869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,0.0001218785982928,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001283439924009,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,9.479446453042328e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001283440360566,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0006088086520321,290.2933959960937,294.1499938964844,272.04998779296875,271.085693359375,272.457763671875,271.04998779296875,289.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129860045854,4.078577120480986e-08,0.0012985597131773,-0.1053517833352088,0.0,0.0,0.0,-0.0250318460166454,60.0,-15.434385299682615,-0.0,-1.149765083141574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001210957052535,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0001275195681955,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,9.418554691364987e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,0.0001275196118513,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.000604897912126,290.2841491699219,294.1499938964844,272.04998779296875,271.085693359375,272.4485168457031,271.04998779296875,289.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902588350698,3.98099864185042e-08,0.0012902190210297,-0.1028350666165351,0.0,0.0,0.0,-0.0245481226593256,60.0,-15.326964378356934,-0.0,-1.1350412165711533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001210957052535,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0001275195681955,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,9.418554691364987e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,0.0001275196118513,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.000604897912126,290.2841491699219,294.1499938964844,272.04998779296875,271.085693359375,272.4485168457031,271.04998779296875,289.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902588350698,3.98099864185042e-08,0.0012902190210297,-0.1028350666165351,0.0,0.0,0.0,-0.0245481226593256,60.0,-15.326964378356934,-0.0,-1.1350412165711533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212463378906,0.0,0.0,0.0001202847270178,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0001266655744984,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,9.355479414807633e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0001266656181542,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0006008469499647,290.2749328613281,294.1499938964844,272.04998779296875,271.085693359375,272.4394836425781,271.04998779296875,289.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816180242225,3.87992145078897e-08,0.0012815792579203,-0.1002261191606521,0.0,0.0,0.0,-0.0240470562130212,60.0,-15.2166109085083,-0.0,-1.1198893190567105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
