time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212463378906,0.0,0.0,0.0001202847270178,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0001266655744984,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,9.355479414807633e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0001266656181542,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0006008469499647,290.2749328613281,294.1499938964844,272.04998779296875,271.085693359375,272.4394836425781,271.04998779296875,289.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816180242225,3.87992145078897e-08,0.0012815792579203,-0.1002261191606521,0.0,0.0,0.0,-0.0240470562130212,60.0,-15.2166109085083,-0.0,-1.1198893190567105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.0001194398137158,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,0.0001257758412975,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860290527344,0.0,0.0,9.289763693232088e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,0.0001257758849533,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,0.0005966264288872,290.2657470703125,294.1499938964844,272.04998779296875,271.085693359375,272.4306945800781,271.04998779296875,289.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.774615464635645e-08,0.0012725779088214,-0.0975059121847152,0.0,0.0,0.0,-0.0235250256955623,60.0,-15.102461814880373,-0.0,-1.104211548863532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.0001194398137158,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,0.0001257758412975,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860290527344,0.0,0.0,9.289763693232088e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,0.0001257758849533,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,0.0005966264288872,290.2657470703125,294.1499938964844,272.04998779296875,271.085693359375,272.4306945800781,271.04998779296875,289.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.774615464635645e-08,0.0012725779088214,-0.0975059121847152,0.0,0.0,0.0,-0.0235250256955623,60.0,-15.102461814880373,-0.0,-1.104211548863532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0001185638975584,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.0001248534535989,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,9.221636719303206e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,0.0001248534972546,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.000592251017224,290.2566223144531,294.1499938964844,272.04998779296875,271.085693359375,272.4222106933594,271.04998779296875,289.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665447678713463e-08,0.001263246173039,-0.0946837216615676,0.0,0.0,0.0,-0.0229838490486145,60.0,-14.98415184020996,-0.0,-1.088075265442967e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0001185638975584,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.0001248534535989,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,9.221636719303206e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,0.0001248534972546,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.000592251017224,290.2566223144531,294.1499938964844,272.04998779296875,271.085693359375,272.4222106933594,271.04998779296875,289.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665447678713463e-08,0.001263246173039,-0.0946837216615676,0.0,0.0,0.0,-0.0229838490486145,60.0,-14.98415184020996,-0.0,-1.088075265442967e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001181133775389,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,0.0001243790320586,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,9.18659643502906e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,0.0001243790757143,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0005900005926378,290.2520751953125,294.1499938964844,272.04998779296875,271.085693359375,272.4180603027344,271.04998779296875,289.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584826909005,3.609299170648228e-08,0.0012584466021507,-0.0932313129305839,0.0,0.0,0.0,-0.022705502808094,60.0,-14.92356014251709,-0.0,-1.0798219562957462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,0.0001176521618617,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739624023437,0.0,0.0,0.0001238933618878,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,9.150723781203852e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,0.0001238934055436,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,0.0005876967334188,290.2475280761719,294.1499938964844,272.04998779296875,271.085693359375,272.4139709472656,271.04998779296875,289.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535685673356,3.551818039682075e-08,0.0012535330606624,-0.0917438417673111,0.0,0.0,0.0,-0.0224205516278743,60.0,-14.861957550048828,-0.0,-1.0714052933735729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.0001166812289739,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0001228709152201,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,9.07520661712624e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0001228709588758,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0005828466964885,290.23846435546875,294.1499938964844,272.04998779296875,271.085693359375,272.4059753417969,271.04998779296875,289.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243223552592,3.4308119012393945e-08,0.0012431893264874,-0.0886105820536613,0.0,0.0,0.0,-0.0218206886202096,60.0,-14.733894348144531,-0.0,-1.0537944916677588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.0001166812289739,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0001228709152201,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,9.07520661712624e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0001228709588758,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0005828466964885,290.23846435546875,294.1499938964844,272.04998779296875,271.085693359375,272.4059753417969,271.04998779296875,289.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243223552592,3.4308119012393945e-08,0.0012431893264874,-0.0886105820536613,0.0,0.0,0.0,-0.0218206886202096,60.0,-14.733894348144531,-0.0,-1.0537944916677588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.562744140625,0.0,0.0,0.0001156445941887,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,0.0001217792887473,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,8.99457954801619e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.000121779332403,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0005776685429736,290.2294921875,294.1499938964844,272.04998779296875,271.085693359375,272.3982238769531,271.04998779296875,289.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321785325184,3.301620310480757e-08,0.0012321455869823,-0.0852625593543052,0.0,0.0,0.0,-0.021180247887969,60.0,-14.598414421081545,-0.0,-1.0351530477237249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.562744140625,0.0,0.0,0.0001156445941887,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,0.0001217792887473,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,8.99457954801619e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.000121779332403,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0005776685429736,290.2294921875,294.1499938964844,272.04998779296875,271.085693359375,272.3982238769531,271.04998779296875,289.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321785325184,3.301620310480757e-08,0.0012321455869823,-0.0852625593543052,0.0,0.0,0.0,-0.021180247887969,60.0,-14.598414421081545,-0.0,-1.0351530477237249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,0.0001145579153671,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,0.0001206349697895,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,8.910060569178313e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,0.0001206350134452,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061340332031,0.0,0.0,0.0005722403875552,290.2205505371094,294.1499938964844,272.04998779296875,271.085693359375,272.39068603515625,271.04998779296875,289.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206003302708,3.166194417758561e-08,0.0012205686653032,-0.0817499831318855,0.0,0.0,0.0,-0.020508898422122,60.0,-14.455982208251951,-0.0,-1.0157904029028941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,0.0001145579153671,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,0.0001206349697895,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,8.910060569178313e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173034667969,0.0,0.0,0.0001206350134452,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061340332031,0.0,0.0,0.0005722403875552,290.2205505371094,294.1499938964844,272.04998779296875,271.085693359375,272.39068603515625,271.04998779296875,289.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206003302708,3.166194417758561e-08,0.0012205686653032,-0.0817499831318855,0.0,0.0,0.0,-0.020508898422122,60.0,-14.455982208251951,-0.0,-1.0157904029028941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.000113447291369,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001194654323626,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,8.823678945191205e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,0.0001194654687424,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0005666925571858,290.211669921875,294.1499938964844,272.04998779296875,271.085693359375,272.3834228515625,271.04998779296875,289.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087668292224,3.0277867324457475e-08,0.0012087365612387,-0.0781570076942443,0.0,0.0,0.0,-0.0198227670043706,60.0,-14.308953285217283,-0.0,-9.96189868374131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.000113447291369,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001194654323626,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,8.823678945191205e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,0.0001194654687424,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0005666925571858,290.211669921875,294.1499938964844,272.04998779296875,271.085693359375,272.3834228515625,271.04998779296875,289.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087668292224,3.0277867324457475e-08,0.0012087365612387,-0.0781570076942443,0.0,0.0,0.0,-0.0198227670043706,60.0,-14.308953285217283,-0.0,-9.96189868374131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346374511719,0.0,0.0,0.0001128932053688,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001188819514936,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,8.780582720646635e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0001188819878734,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,0.0005639247829094,290.207275390625,294.1499938964844,272.04998779296875,271.085693359375,272.3798522949219,271.04998779296875,289.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028630590066,2.9587365446559488e-08,0.0012028334895148,-0.0763633996248245,0.0,0.0,0.0,-0.0194804612547159,60.0,-14.234837532043455,-0.0,-9.864826466809973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52911376953125,0.0,0.0,0.0001123499750974,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,0.0001183099011541,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,8.738331234781072e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.0001183099375339,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.0005612112581729,290.202880859375,294.1499938964844,272.04998779296875,271.085693359375,272.3763427734375,271.04998779296875,289.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970748892053,2.8910394078707213e-08,0.0011970460182055,-0.0746042355895042,0.0,0.0,0.0,-0.0191448647528886,60.0,-14.161331176757812,-0.0,-9.770117515017773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,0.0001113131729653,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.0001172181000583,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,8.657691068947315e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,0.0001172181364381,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0005560321733355,290.1941223144531,294.1499938964844,272.04998779296875,271.085693359375,272.3695068359375,271.04998779296875,289.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860276572406,2.7618359155212602e-08,0.0011860000668093,-0.0712449178099632,0.0,0.0,0.0,-0.0185043569654226,60.0,-14.018399238586426,-0.0,-9.590625182909208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,0.0001113131729653,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.0001172181000583,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,8.657691068947315e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,0.0001172181364381,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0005560321733355,290.1941223144531,294.1499938964844,272.04998779296875,271.085693359375,272.3695068359375,271.04998779296875,289.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860276572406,2.7618359155212602e-08,0.0011860000668093,-0.0712449178099632,0.0,0.0,0.0,-0.0185043569654226,60.0,-14.018399238586426,-0.0,-9.590625182909208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,0.0001103629474528,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001162174667115,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870300292969,0.0,0.0,8.583784801885486e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.0001162175030913,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0005512856296263,290.1854248046875,294.1499938964844,272.04998779296875,271.085693359375,272.36285400390625,271.04998779296875,289.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175902900286,2.64342308042842e-08,0.0011758764740079,-0.0681640803813934,0.0,0.0,0.0,-0.0179173424839973,60.0,-13.884803771972656,-0.0,-9.427582625676224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,0.0001103629474528,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001162174667115,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870300292969,0.0,0.0,8.583784801885486e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.0001162175030913,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0005512856296263,290.1854248046875,294.1499938964844,272.04998779296875,271.085693359375,272.36285400390625,271.04998779296875,289.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175902900286,2.64342308042842e-08,0.0011758764740079,-0.0681640803813934,0.0,0.0,0.0,-0.0179173424839973,60.0,-13.884803771972656,-0.0,-9.427582625676224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,0.000109500491817,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001153092598542,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,8.516704838257283e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,0.000115309296234,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0005469775060191,290.1767883300781,294.1499938964844,272.04998779296875,271.085693359375,272.3564147949219,271.04998779296875,289.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667133076116,2.5359497612953425e-08,0.0011666879290714,-0.0653662160038948,0.0,0.0,0.0,-0.0173845589160919,60.0,-13.76186466217041,-0.0,-9.28081078654941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,0.000109500491817,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001153092598542,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,8.516704838257283e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,0.000115309296234,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0005469775060191,290.1767883300781,294.1499938964844,272.04998779296875,271.085693359375,272.3564147949219,271.04998779296875,289.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667133076116,2.5359497612953425e-08,0.0011666879290714,-0.0653662160038948,0.0,0.0,0.0,-0.0173845589160919,60.0,-13.76186466217041,-0.0,-9.28081078654941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859313964844,0.0,0.0,0.0001087397904484,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0001145082060247,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,8.457539661321789e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,0.0001145082424045,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444885253906,0.0,0.0,0.000543177651707,290.1681823730469,294.1499938964844,272.04998779296875,271.085693359375,272.3501281738281,271.04998779296875,289.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586077744141,2.4411573207316906e-08,0.0011585833271965,-0.062897227704525,0.0,0.0,0.0,-0.0169146358966827,60.0,-13.650980949401855,-0.0,-9.152310553872668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859313964844,0.0,0.0,0.0001087397904484,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0001145082060247,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,8.457539661321789e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,0.0001145082424045,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444885253906,0.0,0.0,0.000543177651707,290.1681823730469,294.1499938964844,272.04998779296875,271.085693359375,272.3501281738281,271.04998779296875,289.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586077744141,2.4411573207316906e-08,0.0011585833271965,-0.062897227704525,0.0,0.0,0.0,-0.0169146358966827,60.0,-13.650980949401855,-0.0,-9.152310553872668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806213378906,0.0,0.0,0.0001084024770534,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,0.0001141530010499,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,8.431304013356566e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,0.0001141530374297,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.0005414926563389,290.16387939453125,294.1499938964844,272.04998779296875,271.085693359375,272.3470764160156,271.04998779296875,289.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155013567768,2.399124454655066e-08,0.0011549895862117,-0.0618020631372928,0.0,0.0,0.0,-0.0167062636464834,60.0,-13.600689888000488,-0.0,-9.095617059529104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.0001080925503629,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,0.0001138266306952,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559326171875,0.0,0.0,8.407198038185015e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,0.000113826667075,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,0.0005399445071816,290.1596069335937,294.1499938964844,272.04998779296875,271.085693359375,272.3440246582031,271.04998779296875,289.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517110979184,2.360503970066929e-08,0.0011516875820234,-0.0607956200838089,0.0,0.0,0.0,-0.0165148060768842,60.0,-13.553786277770996,-0.0,-9.043682069886928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,0.0001075613035936,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850341796875,0.0,0.0,0.0001132672041421,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,8.36587933008559e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,0.0001132672405219,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,0.0005372908199205,290.15106201171875,294.1499938964844,272.04998779296875,271.085693359375,272.33807373046875,271.04998779296875,289.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460504028946,2.2943057231827882e-08,0.0011460274690762,-0.0590700805187225,0.0,0.0,0.0,-0.016186635941267,60.0,-13.470498085021973,-0.0,-8.95500562592133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,0.0001075613035936,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850341796875,0.0,0.0,0.0001132672041421,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,8.36587933008559e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,0.0001132672405219,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,0.0005372908199205,290.15106201171875,294.1499938964844,272.04998779296875,271.085693359375,272.33807373046875,271.04998779296875,289.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460504028946,2.2943057231827882e-08,0.0011460274690762,-0.0590700805187225,0.0,0.0,0.0,-0.016186635941267,60.0,-13.470498085021973,-0.0,-8.95500562592133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,0.0001071428850991,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,0.0001128265867009,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.435546875,0.0,0.0,8.333335426868871e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.0005352007574401,290.1425170898437,294.1499938964844,272.04998779296875,271.085693359375,272.332275390625,271.0500183105469,289.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242167163046816e-08,0.0011415694607421,-0.0577106587588787,0.0,0.0,0.0,-0.0159281641244888,60.0,-13.401934623718262,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,0.0001071428850991,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,0.0001128265867009,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.435546875,0.0,0.0,8.333335426868871e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.0005352007574401,290.1425170898437,294.1499938964844,272.04998779296875,271.085693359375,272.332275390625,271.0500183105469,289.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242167163046816e-08,0.0011415694607421,-0.0577106587588787,0.0,0.0,0.0,-0.0159281641244888,60.0,-13.401934623718262,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0005333910812623,290.1340026855469,294.1499938964844,272.0510559082031,271.0867004394531,272.3265991210937,271.0503845214844,289.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343917846679688,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0005333910812623,290.1340026855469,294.1499938964844,272.0510559082031,271.0867004394531,272.3265991210937,271.0503845214844,289.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343917846679688,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,0.0001120453380281,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,0.0005314948502928,290.12548828125,294.1499938964844,272.0541076660156,271.089599609375,272.32110595703125,271.0518493652344,289.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995465695858,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.2869873046875,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,0.0001120453380281,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,0.0005314948502928,290.12548828125,294.1499938964844,272.0541076660156,271.089599609375,272.32110595703125,271.0518493652344,289.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995465695858,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.2869873046875,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42852783203125,0.0,0.0,0.000106204446638,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,0.0005305130616761,290.1212463378906,294.1499938964844,272.0563659667969,271.0917663574219,272.3184509277344,271.0532531738281,289.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.25746726989746,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.0001116264611482,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,0.0005295076989568,290.1169738769531,294.1499938964844,272.05908203125,271.0943603515625,272.3158569335937,271.0550537109375,289.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152407535916e-08,0.0011294276919215,-0.0540063045918941,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.227139472961426,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,0.0005274233408272,290.1084899902344,294.1499938964844,272.0658874511719,271.100830078125,272.310791015625,271.0598449707031,289.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494830846786,0.0,0.0,0.0,-0.0149663835763931,60.0,-13.163994789123535,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,0.0005274233408272,290.1084899902344,294.1499938964844,272.0658874511719,271.100830078125,272.310791015625,271.0598449707031,289.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494830846786,0.0,0.0,0.0,-0.0149663835763931,60.0,-13.163994789123535,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
