time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,0.0001052382722264,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.0001108209398807,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,8.18519911263138e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770446777344,0.0,0.0,0.0001108209762605,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0005256868316791,290.1017150878906,294.1499938964844,272.07257080078125,271.1072082519531,272.3069763183594,271.06494140625,289.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212987592443,2.00484038259674e-08,0.001121278735809,-0.0515189245343208,0.0,0.0,0.0,-0.0147516475990414,60.0,-13.1107759475708,-0.0,-8.572375520543576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,0.0001051493527484,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0001107273055822,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,8.178283314919099e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37506103515625,0.0,0.0,0.000110727334686,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0005252426490187,290.1000061035156,294.1499938964844,272.07440185546875,271.10894775390625,272.3060302734375,271.0663452148437,289.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203513713553,1.9937607120823493e-08,0.0011203314643353,-0.0512297116219997,0.0,0.0,0.0,-0.0146967209875583,60.0,-13.097143173217772,-0.0,-8.557896080674254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,0.0001046926845447,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,0.0001102464084397,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,8.14276427263394e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,0.0001102464375435,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0005229614907875,290.091552734375,294.1499938964844,272.08453369140625,271.1186218261719,272.3016052246094,271.07452392578125,289.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154856765642,1.9368576076317368e-08,0.0011154663516208,-0.0497441850602626,0.0,0.0,0.0,-0.0144146317616105,60.0,-13.026578903198242,-0.0,-8.483722524488257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,0.0001046926845447,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,0.0001102464084397,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,8.14276427263394e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,0.0001102464375435,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0005229614907875,290.091552734375,294.1499938964844,272.08453369140625,271.1186218261719,272.3016052246094,271.07452392578125,289.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154856765642,1.9368576076317368e-08,0.0011154663516208,-0.0497441850602626,0.0,0.0,0.0,-0.0144146317616105,60.0,-13.026578903198242,-0.0,-8.483722524488257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826904296875,0.0,0.0,0.0001042172152665,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220458984375,0.0,0.0,0.0001097457206924,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,8.105783490464091e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,0.0001097457497962,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,0.0005205864435993,290.0830993652344,294.1499938964844,272.09619140625,271.12969970703125,272.2974853515625,271.0841369628906,289.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104197474196,1.8776127319597435e-08,0.0011104010045528,-0.0481971800327301,0.0,0.0,0.0,-0.0141209326684474,60.0,-12.952756881713867,-0.0,-8.406838958308074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826904296875,0.0,0.0,0.0001042172152665,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220458984375,0.0,0.0,0.0001097457206924,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,8.105783490464091e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,0.0001097457497962,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,0.0005205864435993,290.0830993652344,294.1499938964844,272.09619140625,271.12969970703125,272.2974853515625,271.0841369628906,289.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104197474196,1.8776127319597435e-08,0.0011104010045528,-0.0481971800327301,0.0,0.0,0.0,-0.0141209326684474,60.0,-12.952756881713867,-0.0,-8.406838958308074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,0.000103972335637,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,0.0001094878534786,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,8.086737216217443e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0001094878825824,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419494628906,0.0,0.0,0.0005193632678128,290.0788879394531,294.1499938964844,272.1025695800781,271.1357727050781,272.2955627441406,271.08953857421875,289.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078106472268,1.8471007834364173e-08,0.001107792253606,-0.047400314360857,0.0,0.0,0.0,-0.0139696728438138,60.0,-12.91452693939209,-0.0,-8.367378967477634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.0001037236652337,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142333984375,0.0,0.0,0.0001092259917641,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,8.067396265687421e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,0.0001092260208679,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371887207031,0.0,0.0,0.0005181210581213,290.0746765136719,294.1499938964844,272.1092529296875,271.14215087890625,272.2937316894531,271.09521484375,289.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051611509174,1.8161156134510748e-08,0.0011051429901272,-0.0465909987688064,0.0,0.0,0.0,-0.0138160670176148,60.0,-12.8756103515625,-0.0,-8.3274024120783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,8.027754665818065e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0005155751132406,290.0662841796875,294.1499938964844,272.1236267089844,271.1558532714844,272.290283203125,271.1073608398437,289.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795853614807127,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,8.027754665818065e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0005155751132406,290.0662841796875,294.1499938964844,272.1236267089844,271.1558532714844,272.290283203125,271.1073608398437,289.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795853614807127,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001081367881852,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,7.986948185134679e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,0.0005129543715156,290.0578918457031,294.1499938964844,272.13922119140625,271.17071533203125,272.2872314453125,271.12078857421875,289.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.713174819946287,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001081367881852,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,7.986948185134679e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,0.0005129543715156,290.0578918457031,294.1499938964844,272.13922119140625,271.17071533203125,272.2872314453125,271.12078857421875,289.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.713174819946287,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908264160156,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,7.945192919578403e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0005102726863697,290.0495300292969,294.1499938964844,272.1559143066406,271.1866149902344,272.2845764160156,271.1352844238281,289.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.628172874450684,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908264160156,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,7.945192919578403e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0005102726863697,290.0495300292969,294.1499938964844,272.1559143066406,271.1866149902344,272.2845764160156,271.1352844238281,289.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.628172874450684,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,7.902758079580963e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,0.000507547345478,290.04119873046875,294.1499938964844,272.17364501953125,271.2034912109375,272.2823486328125,271.1507568359375,289.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.541338920593262,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,7.902758079580963e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,0.000507547345478,290.04119873046875,294.1499938964844,272.17364501953125,271.2034912109375,272.2823486328125,271.1507568359375,289.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.541338920593262,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,0.0001013322471408,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,0.0001067077100742,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,7.881396595621482e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,0.000106707739178,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,0.000506175449118,290.0370483398437,294.1499938964844,272.1828308105469,271.2122802734375,272.2813720703125,271.1588439941406,289.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.49739933013916,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,0.0001010572741506,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,0.000106418148789,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076171875,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,0.0001064181778929,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0005048018647357,290.03289794921875,294.1499938964844,272.1922607421875,271.22125244140625,272.280517578125,271.1670837402344,289.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.45324993133545,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0005020629032514,290.0246276855469,294.1499938964844,272.211669921875,271.23974609375,272.279052734375,271.18408203125,289.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364646911621094,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0005020629032514,290.0246276855469,294.1499938964844,272.211669921875,271.23974609375,272.279052734375,271.18408203125,289.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364646911621094,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,0.0001052721199812,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,0.0004993656184524,290.0163879394531,294.1499938964844,272.2318115234375,271.2589416503906,272.27801513671875,271.2017517089844,289.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.276301383972168,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,0.0001052721199812,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,0.0004993656184524,290.0163879394531,294.1499938964844,272.2318115234375,271.2589416503906,272.27801513671875,271.2017517089844,289.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.276301383972168,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,0.0004967438871972,290.0081787109375,294.1499938964844,272.2525634765625,271.2786865234375,272.27740478515625,271.219970703125,288.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18917465209961,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,0.0004967438871972,290.0081787109375,294.1499938964844,272.2525634765625,271.2786865234375,272.27740478515625,271.219970703125,288.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18917465209961,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0004942172672599,289.9999694824219,294.1499938964844,272.2738037109375,271.2989501953125,272.2771911621094,271.2386169433594,288.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103809356689451,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0004942172672599,289.9999694824219,294.1499938964844,272.2738037109375,271.2989501953125,272.2771911621094,271.2386169433594,288.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103809356689451,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802429199219,0.0,0.0,9.869516361504792e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.0001039307389874,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,0.0001039307680912,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,0.0004930027062073,289.9958801269531,294.1499938964844,272.2845764160156,271.3092041015625,272.2772216796875,271.24810791015625,288.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.06223487854004,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755432128906,0.0,0.0,9.84572761808522e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.252197265625,0.0,0.0,0.0001036802568705,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,0.0004918143968097,289.9917907714844,294.1499938964844,272.2954406738281,271.319580078125,272.2773742675781,271.2576904296875,288.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333044439554,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.021244049072266,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0004895576857961,289.983642578125,294.1499938964844,272.3174133300781,271.3404846191406,272.2779846191406,271.2770080566406,288.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036480174198005e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.941879272460938,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0004895576857961,289.983642578125,294.1499938964844,272.3174133300781,271.3404846191406,272.2779846191406,271.2770080566406,288.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036480174198005e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.941879272460938,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,9.758527448866516e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0004874585429206,289.9755249023437,294.1499938964844,272.3395690917969,271.3616027832031,272.2789611816406,271.29656982421875,288.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.86617660522461,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,9.758527448866516e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0004874585429206,289.9755249023437,294.1499938964844,272.3395690917969,271.3616027832031,272.2789611816406,271.29656982421875,288.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.86617660522461,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,0.0004855328879784,289.9674072265625,294.1499938964844,272.36181640625,271.3827819824219,272.2803649902344,271.3163146972656,288.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604969012482e-08,0.0010356400161981,-0.0253322403877973,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.794633865356444,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,0.0004855328879784,289.9674072265625,294.1499938964844,272.36181640625,271.3827819824219,272.2803649902344,271.3163146972656,288.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604969012482e-08,0.0010356400161981,-0.0253322403877973,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.794633865356444,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,9.68508902587928e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1066589355469,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,7.532846939284354e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0001019886549329,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,0.0004837901797145,289.9593200683594,294.1499938964844,272.3840637207031,271.40399169921875,272.2821044921875,271.33612060546875,288.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793133858966e-09,0.0010319231078028,-0.0241942256689071,0.0,0.0,0.0,-0.0095709273591637,60.0,-11.727593421936035,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,9.68508902587928e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1066589355469,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,7.532846939284354e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0001019886549329,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,0.0004837901797145,289.9593200683594,294.1499938964844,272.3840637207031,271.40399169921875,272.2821044921875,271.33612060546875,288.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793133858966e-09,0.0010319231078028,-0.0241942256689071,0.0,0.0,0.0,-0.0095709273591637,60.0,-11.727593421936035,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,9.669096471043304e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0001018202237901,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,7.520408689742908e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115173339844,0.0,0.0,0.000101820245618,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0004829913086723,289.95526123046875,294.1499938964844,272.3951721191406,271.41455078125,272.2831420898437,271.3460693359375,288.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302286827936,9.398678280092554e-09,0.0010302192531526,-0.0236725304275751,0.0,0.0,0.0,-0.0094721484929323,60.0,-11.695870399475098,-0.0,-7.23645570133158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,9.654025052441284e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.0001016615133266,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,0.0001016615351545,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,0.000482238450786,289.95123291015625,294.1499938964844,272.4062194824219,271.42510986328125,272.28424072265625,271.35601806640625,288.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210904039491652e-09,0.0010286135366186,-0.0231808722019195,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.66535186767578,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060852050781,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0004808691446669,289.9431457519531,294.1499938964844,272.4281921386719,271.4460144042969,272.2867431640625,271.3758850097656,288.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869371015407523e-09,0.0010256930254399,-0.0222865808755159,0.0,0.0,0.0,-0.0092097474262118,60.0,-11.607748985290527,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
